time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178020,299.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,2.0488546397245955e-06,299.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,2.157542667191592e-06,300.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,1.593553633938427e-06,299.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,2.157542667191592e-06,299.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,1.0234453839075286e-05,292.7410583496094,294.1499938964844,285.1925354003906,282.172119140625,289.5990905761719,287.1292724609375,290.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.183490687457379e-05,2.7309935562991328e-11,2.1834879589732736e-05,-4.996338611817919e-05,0.0,0.050000000745058,0.0,-0.0001229897461598,60.0,-0.1179971098899841,-0.0,-3.250490501760517e-11,0.0,283.1556701660156,291.9681091308594,286.6253967285156,286.61968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178080,299.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,2.0488546397245955e-06,299.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,2.157542667191592e-06,300.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,1.593553633938427e-06,299.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,2.157542667191592e-06,299.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,1.0234453839075286e-05,292.7410583496094,294.1499938964844,285.1925354003906,282.172119140625,289.5990905761719,287.1292724609375,290.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.183490687457379e-05,2.7309935562991328e-11,2.1834879589732736e-05,-4.996338611817919e-05,0.0,0.050000000745058,0.0,-0.0001229897461598,60.0,-0.1179971098899841,-0.0,-3.250490501760517e-11,0.0,283.1556701660156,291.9681091308594,286.6253967285156,286.61968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178140,299.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,1.325929929407721e-06,299.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,1.3962680895929225e-06,300.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,1.0312788845112664e-06,299.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,1.3962680895929225e-06,299.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,6.623294666496804e-06,292.7410583496094,294.1499938964844,285.1499938964844,282.1458740234375,289.5990600585937,287.1293029785156,290.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4130716408544686e-05,1.7673891863911884e-11,1.4130699128145352e-05,-3.2334319257643074e-05,0.0,0.050000000745058,0.0,-7.959423237480223e-05,60.0,-0.0840357020497322,-0.0,-1.3613435899395563e-11,0.0,283.1556701660156,291.9681091308594,286.6258239746094,286.61968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178200,299.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,1.0756855317595182e-06,299.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,1.1327485935908044e-06,300.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,8.366442898477544e-07,299.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,1.1327485935908044e-06,299.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,5.373271960706916e-06,292.7410583496094,294.1499938964844,285.1307067871094,282.1342468261719,289.5990600585937,287.1293029785156,290.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1465952411526814e-05,1.434042641579314e-11,1.1465937859611586e-05,-2.623532418510877e-05,0.0,0.050000000745058,0.0,-6.458407733589411e-05,60.0,-0.0712618455290794,-0.0,-8.95977736448117e-12,0.0,283.1556701660156,291.9681091308594,286.6260070800781,286.6196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178260,299.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,4.835254685531254e-07,299.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,5.091756065667141e-07,300.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,3.760753770620795e-07,299.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,5.091756065667141e-07,299.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,2.415309836578672e-06,292.7410583496094,294.1499938964844,285.0706787109375,282.0992126464844,289.5990600585937,287.1293334960937,290.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-5.153084202902392e-06,6.445200276261609e-12,5.153077381692128e-06,-1.1791404176619835e-05,0.0,0.050000000745058,0.0,-2.9025832191109657e-05,60.0,-0.0385652519762516,-0.0,-1.8103614310774337e-12,0.0,283.1556701660156,291.9681091308594,286.6266174316406,286.6196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178320,299.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,4.835254685531254e-07,299.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,5.091756065667141e-07,300.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,3.760753770620795e-07,299.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,5.091756065667141e-07,299.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,2.415309836578672e-06,292.7410583496094,294.1499938964844,285.0706787109375,282.0992126464844,289.5990600585937,287.1293334960937,290.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-5.153084202902392e-06,6.445200276261609e-12,5.153077381692128e-06,-1.1791404176619835e-05,0.0,0.050000000745058,0.0,-2.9025832191109657e-05,60.0,-0.0385652519762516,-0.0,-1.8103614310774337e-12,0.0,283.1556701660156,291.9681091308594,286.6266174316406,286.6196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178380,299.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,1.795225159639813e-07,299.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,1.890458634079551e-07,300.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,1.3962862510652485e-07,299.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,1.890458634079551e-07,299.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,8.967521694103198e-07,292.7410583496094,294.1499938964844,285.0125427246094,282.0671691894531,289.5990600585937,287.1293334960937,290.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.913261485242401e-06,2.392982730373139e-12,1.913258984131972e-06,-4.377948243927676e-06,0.0,0.050000000745058,0.0,-1.0776842827908696e-05,60.0,-0.0188675187528133,-0.0,-2.495539582272888e-13,0.0,283.1556701660156,291.9681091308594,286.627197265625,286.6196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178440,299.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,1.795225159639813e-07,299.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,1.890458634079551e-07,300.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,1.3962862510652485e-07,299.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,1.890458634079551e-07,299.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,8.967521694103198e-07,292.7410583496094,294.1499938964844,285.0125427246094,282.0671691894531,289.5990600585937,287.1293334960937,290.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.913261485242401e-06,2.392982730373139e-12,1.913258984131972e-06,-4.377948243927676e-06,0.0,0.050000000745058,0.0,-1.0776842827908696e-05,60.0,-0.0188675187528133,-0.0,-2.495539582272888e-13,0.0,283.1556701660156,291.9681091308594,286.627197265625,286.6196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178500,299.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,8.695793241031424e-08,299.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,9.157088953770652e-08,300.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,6.763394821973634e-08,299.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,9.157088953770652e-08,299.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,4.343728789990564e-07,292.7410583496094,294.1499938964844,284.98419189453125,282.05230712890625,289.5990600585937,287.1293334960937,290.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-9.2776826932095e-07,1.1601432705135584e-12,9.277670756091538e-07,-2.1222656414465746e-06,0.0,0.050000000745058,0.0,-5.225694621913135e-06,60.0,-0.0120509201660752,-0.0,-5.855243996903335e-14,0.0,283.1556701660156,291.9681091308594,286.62750244140625,286.61962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178560,299.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,4.525972840951909e-08,299.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,4.7660673629934536e-08,300.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,3.520201019568958e-08,299.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,4.7660673629934536e-08,299.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,2.2608170979765418e-07,292.7410583496094,294.1499938964844,284.9563293457031,282.0382995605469,289.5990600585937,287.1293334960937,290.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.830887405660178e-07,6.040375448088109e-13,4.830881721318292e-07,-1.104930220208189e-06,0.0,0.050000000745058,0.0,-2.720989868976176e-06,60.0,-0.0080336760729551,-0.0,-1.5861727011598322e-14,0.0,283.1556701660156,291.9681091308594,286.6278076171875,286.61962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178620,299.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,4.3867398602515095e-09,299.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,4.61944837937267e-09,300.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,3.4119089775686007e-09,299.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,4.61944837937267e-09,299.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,2.1912674341706413e-08,292.7410583496094,294.1499938964844,284.9021301269531,282.0127258300781,289.5990600585937,287.1293334960937,290.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-4.6757193672419823e-08,5.84832543179016e-14,4.6757133276287284e-08,-1.0698785501972453e-07,0.0,0.050000000745058,0.0,-2.6337511371821165e-07,60.0,-0.0030132755637168,-0.0,-1.49008275840633e-16,0.0,283.1556701660156,291.9681091308594,286.62841796875,286.61962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178680,299.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,4.3867398602515095e-09,299.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,4.61944837937267e-09,300.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,3.4119089775686007e-09,299.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,4.61944837937267e-09,299.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,2.1912674341706413e-08,292.7410583496094,294.1499938964844,284.9021301269531,282.0127258300781,289.5990600585937,287.1293334960937,290.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-4.6757193672419823e-08,5.84832543179016e-14,4.6757133276287284e-08,-1.0698785501972453e-07,0.0,0.050000000745058,0.0,-2.6337511371821165e-07,60.0,-0.0030132755637168,-0.0,-1.49008275840633e-16,0.0,283.1556701660156,291.9681091308594,286.62841796875,286.61962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178740,299.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,9.433959169413695e-10,299.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,9.93441329200095e-10,300.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,7.337523921790986e-10,299.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,9.93441329200095e-10,299.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,4.7124579793944585e-09,292.7410583496094,294.1499938964844,284.8500061035156,281.9906921386719,289.5990600585937,287.1293334960937,290.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.013307837638422e-08,1.2657275164226161e-14,1.0133065941886343e-08,-2.3134553828185744e-08,0.0,0.050000000745058,0.0,-5.707261152565479e-08,60.0,-0.0013789775548502,-0.0,-6.891513412010497e-18,0.0,283.1556701660156,291.9681091308594,286.6290283203125,286.6195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178800,299.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,9.433959169413695e-10,299.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,9.93441329200095e-10,300.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,7.337523921790986e-10,299.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,9.93441329200095e-10,299.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,4.7124579793944585e-09,292.7410583496094,294.1499938964844,284.8500061035156,281.9906921386719,289.5990600585937,287.1293334960937,290.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.013307837638422e-08,1.2657275164226161e-14,1.0133065941886343e-08,-2.3134553828185744e-08,0.0,0.050000000745058,0.0,-5.707261152565479e-08,60.0,-0.0013789775548502,-0.0,-6.891513412010497e-18,0.0,283.1556701660156,291.9681091308594,286.6290283203125,286.6195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178860,299.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,2.2664013721307438e-10,299.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,2.3866297826913296e-10,300.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,1.7627566073485923e-10,299.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,2.3866297826913296e-10,299.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,1.1321144022247154e-09,292.7410583496094,294.1499938964844,284.79931640625,281.9725341796875,289.5990600585937,287.1293334960937,290.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.459101589025181e-09,3.067938300120262e-15,2.459098702445317e-09,-5.59797896926284e-09,0.0,0.050000000745058,0.0,-1.3838871382176876e-08,60.0,-0.0006918542203493,-0.0,-3.977408536557501e-19,0.0,283.1556701660156,291.9681091308594,286.6296081542969,286.6195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178920,299.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,2.2664013721307438e-10,299.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,2.3866297826913296e-10,300.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,1.7627566073485923e-10,299.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,2.3866297826913296e-10,299.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,1.1321144022247154e-09,292.7410583496094,294.1499938964844,284.79931640625,281.9725341796875,289.5990600585937,287.1293334960937,290.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.459101589025181e-09,3.067938300120262e-15,2.459098702445317e-09,-5.59797896926284e-09,0.0,0.050000000745058,0.0,-1.3838871382176876e-08,60.0,-0.0006918542203493,-0.0,-3.977408536557501e-19,0.0,283.1556701660156,291.9681091308594,286.6296081542969,286.6195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12178980,299.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,6.139236341518027e-11,299.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,6.464911245229743e-11,300.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,4.774961676057288e-11,299.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,6.464911245229743e-11,299.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,3.0666755246322447e-10,292.7410583496094,294.1499938964844,284.7493896484375,281.958251953125,289.5990600585937,287.1293334960937,290.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.656349915701295e-10,8.334125515833328e-16,6.656341589028614e-10,-1.5168394318365586e-09,0.0,0.050000000745058,0.0,-3.754394128918648e-09,60.0,-0.0003654133179225,-0.0,-2.918470269436956e-20,0.0,283.1556701660156,291.9681091308594,286.6302185058594,286.6195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179040,299.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,6.139236341518027e-11,299.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,6.464911245229743e-11,300.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,4.774961676057288e-11,299.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,6.464911245229743e-11,299.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,3.0666755246322447e-10,292.7410583496094,294.1499938964844,284.7493896484375,281.958251953125,289.5990600585937,287.1293334960937,290.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.656349915701295e-10,8.334125515833328e-16,6.656341589028614e-10,-1.5168394318365586e-09,0.0,0.050000000745058,0.0,-3.754394128918648e-09,60.0,-0.0003654133179225,-0.0,-2.918470269436956e-20,0.0,283.1556701660156,291.9681091308594,286.6302185058594,286.6195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179100,299.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,3.5044807333850514e-11,299.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,3.690386884969144e-11,300.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,2.7257071599784407e-11,299.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,3.690386884969144e-11,299.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,1.750560668645207e-10,292.7410583496094,294.1499938964844,284.7247314453125,281.9524841308594,289.5990600585937,287.1293334960937,290.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.793176606148307e-10,4.76526548323403e-16,3.793171887700453e-10,-8.648979310521551e-10,0.0,0.050000000745058,0.0,-2.139131538569927e-09,60.0,-0.0002821806119754,-0.0,-9.509855587832776e-21,0.0,283.1556701660156,291.9681091308594,286.6305236816406,286.6195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179160,299.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,2.0719922305678648e-11,299.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,2.18190760598036e-11,300.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,1.611549435565074e-11,299.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,2.18190760598036e-11,299.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,1.0350029860939356e-10,292.7410583496094,294.1499938964844,284.70025634765625,281.9476013183594,289.5990600585937,287.1293334960937,290.9619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.257596054544564e-10,2.849711590325861e-16,2.2575931402091243e-10,-5.148533821497381e-10,0.0,0.050000000745058,0.0,-1.280568540096283e-09,60.0,-0.0002601583255454,-0.0,-3.3243199342478854e-21,0.0,283.1556701660156,291.9681091308594,286.6308288574219,286.6195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179220,299.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,6.139236254781855e-12,299.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,6.4649115054382644e-12,300.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,4.774961676057288e-12,299.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,6.4649115054382644e-12,299.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,3.0666757327990624e-11,292.7410583496094,294.1499938964844,284.6519470214844,281.9402160644531,289.5990600585937,287.1293334960937,290.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.434634075569434e-11,8.419964099405875e-17,6.43462574889675e-11,-1.4843494489102935e-10,0.0,0.050000000745058,0.0,-3.637978807091712e-10,60.0,-0.0001458845072193,-0.0,-2.918470057391145e-22,0.0,283.1556701660156,291.9681091308594,286.63140869140625,286.6195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179280,299.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,6.139236254781855e-12,299.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,6.4649115054382644e-12,300.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,4.774961676057288e-12,299.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,6.4649115054382644e-12,299.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,3.0666757327990624e-11,292.7410583496094,294.1499938964844,284.6519470214844,281.9402160644531,289.5990600585937,287.1293334960937,290.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.434634075569434e-11,8.419964099405875e-17,6.43462574889675e-11,-1.4843494489102935e-10,0.0,0.050000000745058,0.0,-3.637978807091712e-10,60.0,-0.0001458845072193,-0.0,-2.918470057391145e-22,0.0,283.1556701660156,291.9681091308594,286.63140869140625,286.6195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179340,299.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,1.2790074988694444e-12,299.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,1.3468565455629357e-12,300.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,9.94783682511935e-13,299.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,1.3468565455629357e-12,299.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,6.388907632104424e-12,292.7410583496094,294.1499938964844,284.6044616699219,281.93585205078125,289.5990600585937,287.1293334960937,290.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.2971390414849857e-11,2.9275682118595156e-17,2.297136092455077e-11,-4.541372486399631e-11,0.0,0.050000000745058,0.0,-1.3096723705530167e-10,60.0,-8.447332220384851e-05,-0.0,-1.2666971480239924e-23,0.0,283.1556701660156,291.9681091308594,286.63201904296875,286.6195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179400,299.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,1.2790074988694444e-12,299.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,1.3468565455629357e-12,300.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,9.94783682511935e-13,299.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,1.3468565455629357e-12,299.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,6.388907632104424e-12,292.7410583496094,294.1499938964844,284.6044616699219,281.93585205078125,289.5990600585937,287.1293334960937,290.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.2971390414849857e-11,2.9275682118595156e-17,2.297136092455077e-11,-4.541372486399631e-11,0.0,0.050000000745058,0.0,-1.3096723705530167e-10,60.0,-8.447332220384851e-05,-0.0,-1.2666971480239924e-23,0.0,283.1556701660156,291.9681091308594,286.63201904296875,286.6195373535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179460,299.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,5.116030212318212e-13,299.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,5.387426073831525e-13,300.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,3.979134458997197e-13,299.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,5.387426073831525e-13,299.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,2.555562966105596e-12,292.7410583496094,294.1499938964844,284.557861328125,281.9341735839844,289.5990600585937,287.1293334960937,290.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.494161553320053e-12,9.420727736322544e-18,4.494152012340935e-12,-1.169190699118472e-11,0.0,0.050000000745058,0.0,-2.9103830456733704e-11,60.0,-5.093861182103865e-05,-0.0,-2.0267154052839512e-24,0.0,283.1556701660156,291.9681091308594,286.63262939453125,286.6195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179520,299.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,5.116030212318212e-13,299.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,5.387426073831525e-13,300.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,3.979134458997197e-13,299.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,5.387426073831525e-13,299.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,2.555562966105596e-12,292.7410583496094,294.1499938964844,284.557861328125,281.9341735839844,289.5990600585937,287.1293334960937,290.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.494161553320053e-12,9.420727736322544e-18,4.494152012340935e-12,-1.169190699118472e-11,0.0,0.050000000745058,0.0,-2.9103830456733704e-11,60.0,-5.093861182103865e-05,-0.0,-2.0267154052839512e-24,0.0,283.1556701660156,291.9681091308594,286.63262939453125,286.6195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179580,299.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.5121154785156,281.9349365234375,289.5990600585937,287.1293334960937,290.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9499696995994853e-12,5.5241706245705424e-18,1.949964278588623e-12,-3.991972984812575e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-3.23137610394042e-05,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6332092285156,286.6195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179640,299.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.5121154785156,281.9349365234375,289.5990600585937,287.1293334960937,290.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9499696995994853e-12,5.5241706245705424e-18,1.949964278588623e-12,-3.991972984812575e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-3.23137610394042e-05,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6332092285156,286.6195068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179700,299.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.48956298828125,281.9361267089844,289.5990600585937,287.1293334960937,290.9587707519531,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864438573331051e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.7034880986320783e-05,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6335144042969,286.6194763183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179760,299.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.4672546386719,281.93780517578125,289.5990600585937,287.1293334960937,290.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644387801262042e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.2974634703132324e-05,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6338195800781,286.6194763183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179820,299.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.42333984375,281.9425354003906,289.5990600585937,287.1293334960937,290.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644387801262042e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.6303629308822565e-05,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6344299316406,286.6194763183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179880,299.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.42333984375,281.9425354003906,289.5990600585937,287.1293334960937,290.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644387801262042e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.6303629308822565e-05,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6344299316406,286.6194763183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12179940,299.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.3803405761719,281.9488220214844,289.5990600585937,287.1293334960937,290.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644387801262042e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.2382402928778902e-05,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.635009765625,286.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180000,299.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.3803405761719,281.9488220214844,289.5990600585937,287.1293334960937,290.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644387801262042e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.2382402928778902e-05,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.635009765625,286.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180060,299.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.3383178710937,281.9564208984375,289.5990600585937,287.1293334960937,290.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644389869213574e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-9.9764265542035e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6356201171875,286.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180120,299.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.3383178710937,281.9564208984375,289.5990600585937,287.1293334960937,290.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644389869213574e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-9.9764265542035e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6356201171875,286.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180180,299.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.2972717285156,281.96502685546875,289.5990600585937,287.1293334960937,290.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644391937165105e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-8.42301051307004e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.63623046875,286.6194152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180240,299.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.2972717285156,281.96502685546875,289.5990600585937,287.1293334960937,290.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644391937165105e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-8.42301051307004e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.63623046875,286.6194152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
