time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180300,299.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.2771301269531,281.9696350097656,289.5990600585937,287.1293334960937,290.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644391937165105e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-7.890593224146869e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6365051269531,286.6194152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180360,299.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,-2.558015106159106e-13,299.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,-2.6937130369157625e-13,300.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,-1.9895672294985986e-13,299.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,-2.6937130369157625e-13,299.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,-1.2777814830527978e-12,292.7410583496094,294.1499938964844,284.2572326660156,281.974365234375,289.5990600585937,287.1293334960937,290.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,6.498791305445395e-13,2.2460261464723724e-18,-6.498813531589931e-13,2.0264844489970013e-12,0.0,0.050000000745058,0.0,0.0,60.0,-7.4380582191224676e-06,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.6368103027344,286.6194152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180420,299.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.2182006835937,281.9842224121094,289.5990600585937,287.1293334960937,290.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864438573331051e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-6.627739821851719e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6374206542969,286.619384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180480,299.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.2182006835937,281.9842224121094,289.5990600585937,287.1293334960937,290.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864438573331051e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-6.627739821851719e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6374206542969,286.619384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180540,299.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.1802062988281,281.99432373046875,289.5990600585937,287.1293334960937,290.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864438573331051e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-6.008495347487042e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.63800048828125,286.619384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180600,299.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.1802062988281,281.99432373046875,289.5990600585937,287.1293334960937,290.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864438573331051e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-6.008495347487042e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.63800048828125,286.619384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180660,299.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.143310546875,282.0043640136719,289.5990600585937,287.1293334960937,290.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644387801262042e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-5.507343303179368e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6386108398437,286.6193542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180720,299.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.143310546875,282.0043640136719,289.5990600585937,287.1293334960937,290.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644387801262042e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-5.507343303179368e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6386108398437,286.6193542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180780,299.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.10748291015625,282.0141296386719,289.5990600585937,287.1293334960937,290.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644389869213574e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-5.0835683396144304e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6391906738281,286.6193542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180840,299.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.10748291015625,282.0141296386719,289.5990600585937,287.1293334960937,290.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644389869213574e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-5.0835683396144304e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6391906738281,286.6193542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180900,299.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.0899658203125,282.0188293457031,289.5990600585937,287.1293334960937,290.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644387801262042e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-4.897617600363446e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6394958496094,286.6193542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12180960,299.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.07275390625,282.0233764648437,289.5990600585937,287.1293334960937,290.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644387801262042e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-4.722915946331341e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6398010253906,286.61932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181020,299.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.0391540527344,282.0318298339844,289.5990600585937,287.1293334960937,290.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644391937165105e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-4.387356966617517e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.640380859375,286.61932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181080,299.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.0391540527344,282.0318298339844,289.5990600585937,287.1293334960937,290.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644391937165105e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-4.387356966617517e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.640380859375,286.61932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181140,299.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.0067138671875,282.0392761230469,289.5990600585937,287.1293334960937,290.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644389869213574e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-4.083609837834956e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6409912109375,286.6192932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181200,299.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,284.0067138671875,282.0392761230469,289.5990600585937,287.1293334960937,290.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644389869213574e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-4.083609837834956e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6409912109375,286.6192932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181260,299.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.9754333496094,282.0454406738281,289.5990600585937,287.1293334960937,290.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644391937165105e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-3.8071884773671614e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6415710449219,286.6192932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181320,299.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.9754333496094,282.0454406738281,289.5990600585937,287.1293334960937,290.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644391937165105e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-3.8071884773671614e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6415710449219,286.6192932128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181380,299.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.9453430175781,282.0500793457031,289.5990600585937,287.1293334960937,290.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644391937165105e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-3.5507373468135484e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6421813964844,286.6192626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181440,299.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.9453430175781,282.0500793457031,289.5990600585937,287.1293334960937,290.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644391937165105e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-3.5507373468135484e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6421813964844,286.6192626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181500,299.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.9307556152344,282.0517578125,289.5990600585937,287.1293334960937,290.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644391937165105e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-3.4318027246627025e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6424865722656,286.6192626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181560,299.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,-2.558015106159106e-13,299.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,-2.6937130369157625e-13,300.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,-1.9895672294985986e-13,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,-2.6937130369157625e-13,299.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,-1.2777814830527978e-12,292.7410583496094,294.1499938964844,283.9164733886719,282.052978515625,289.5990600585937,287.1293334960937,290.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.005627001283594e-12,4.905758818097322e-18,2.0056220139536007e-12,-2.310496195409573e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-3.3177864224853693e-06,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.64276123046875,286.6192626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181620,299.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,-2.558015106159106e-13,299.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,-2.6937130369157625e-13,300.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,-1.9895672294985986e-13,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,-2.6937130369157625e-13,299.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,-1.2777814830527978e-12,292.7410583496094,294.1499938964844,283.8888244628906,282.05389404296875,289.5990600585937,287.1293334960937,290.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.005627001283594e-12,4.9057592316876294e-18,2.0056220139536007e-12,-2.310496195409573e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-3.095355850746273e-06,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.64337158203125,286.6192321777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181680,299.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,-2.558015106159106e-13,299.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,-2.6937130369157625e-13,300.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,-1.9895672294985986e-13,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,-2.6937130369157625e-13,299.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,-1.2777814830527978e-12,292.7410583496094,294.1499938964844,283.8888244628906,282.05389404296875,289.5990600585937,287.1293334960937,290.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.005627001283594e-12,4.9057592316876294e-18,2.0056220139536007e-12,-2.310496195409573e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-3.095355850746273e-06,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.64337158203125,286.6192321777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181740,299.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.8624267578125,282.05255126953125,289.5990600585937,287.1293334960937,290.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.86443981410197e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.8895710784127004e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6439514160156,286.6192321777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181800,299.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.8624267578125,282.05255126953125,289.5990600585937,287.1293334960937,290.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.86443981410197e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.8895710784127004e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6439514160156,286.6192321777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181860,299.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.8373107910156,282.0487060546875,289.5990600585937,287.1293334960937,290.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.86443981410197e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.6989521302311914e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6445617675781,286.61920166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181920,299.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.8373107910156,282.0487060546875,289.5990600585937,287.1293334960937,290.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.86443981410197e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.6989521302311914e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6445617675781,286.61920166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12181980,299.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.8135070800781,282.04217529296875,289.5990600585937,287.1293334960937,290.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.86443981410197e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.5198098683176795e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6451416015625,286.61920166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182040,299.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.8135070800781,282.04217529296875,289.5990600585937,287.1293334960937,290.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.86443981410197e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.5198098683176795e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6451416015625,286.61920166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182100,299.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.80206298828125,282.0378112792969,289.5990600585937,287.1293334960937,290.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864440020897123e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.4363755528611364e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6454467773437,286.61920166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182160,299.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.7909851074219,282.0326843261719,289.5990600585937,287.1293334960937,290.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864440227692276e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.356220420551836e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.645751953125,286.6191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182220,299.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.7698059082031,282.0199584960937,289.5990600585937,287.1293334960937,290.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.86443981410197e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.199485152232228e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6463317871094,286.6191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182280,299.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.7698059082031,282.0199584960937,289.5990600585937,287.1293334960937,290.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.86443981410197e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.199485152232228e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6463317871094,286.6191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182340,299.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.75,282.0038146972656,289.5990600585937,287.1293334960937,290.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864440020897123e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.0542040601867484e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6469421386719,286.619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182400,299.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.75,282.0038146972656,289.5990600585937,287.1293334960937,290.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864440020897123e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.0542040601867484e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6469421386719,286.619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182460,299.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.78125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.73291015625,281.9877624511719,289.5990600585937,287.1293334960937,290.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.86443981410197e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.918828274938278e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.64752197265625,286.619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182520,299.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.78125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.73291015625,281.9877624511719,289.5990600585937,287.1293334960937,290.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.86443981410197e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.918828274938278e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.64752197265625,286.619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182580,299.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,-2.558015106159106e-13,299.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,-2.6937130369157625e-13,300.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,-1.9895672294985986e-13,299.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,-2.6937130369157625e-13,299.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,-1.2777814830527978e-12,292.7410583496094,294.1499938964844,283.7197265625,281.9753723144531,289.5990600585937,287.1293334960937,290.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.005627001283594e-12,4.905759645277935e-18,2.0056220139536007e-12,-2.310496195409573e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-1.791581894394767e-06,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.6481018066406,286.619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182640,299.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,-2.558015106159106e-13,299.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,-2.6937130369157625e-13,300.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,-1.9895672294985986e-13,299.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,-2.6937130369157625e-13,299.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,-1.2777814830527978e-12,292.7410583496094,294.1499938964844,283.7197265625,281.9753723144531,289.5990600585937,287.1293334960937,290.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.005627001283594e-12,4.905759645277935e-18,2.0056220139536007e-12,-2.310496195409573e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-1.791581894394767e-06,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.6481018066406,286.619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182700,299.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.7144775390625,281.970458984375,289.5990600585937,287.1293334960937,290.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.86443981410197e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.7316021967417328e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6484069824219,286.6191101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
