time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12182760,299.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,2.558015106159106e-13,299.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,2.6937130369157625e-13,300.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,1.9895672294985986e-13,299.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,2.6937130369157625e-13,299.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,1.2777814830527978e-12,292.7410583496094,294.1499938964844,283.7101135253906,281.9663391113281,289.5990600585937,287.1293334960937,290.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,7.611935170723227e-13,3.482853068141261e-18,-7.611969865192747e-13,-1.336468804548352e-12,0.0,0.050000000745058,0.0,0.0,60.0,-1.6737857322368654e-06,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.6487121582031,286.6191101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182820,299.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.7038269042969,281.96044921875,289.5990600585937,287.1293334960937,290.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864440020897123e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.5614546100550797e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6492919921875,286.6191101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182880,299.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.7038269042969,281.96044921875,289.5990600585937,287.1293334960937,290.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864440020897123e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.5614546100550797e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6492919921875,286.6191101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12182940,299.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,-2.558015106159106e-13,299.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,-2.6937130369157625e-13,300.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,-1.9895672294985986e-13,299.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,-2.6937130369157625e-13,299.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,-1.2777814830527978e-12,292.7410583496094,294.1499938964844,283.7005615234375,281.9573669433594,289.5990600585937,287.1293334960937,290.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.005627001283594e-12,4.905759645277935e-18,2.0056220139536007e-12,-2.310496195409573e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-1.4575489331036806e-06,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.6498718261719,286.6190795898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183000,299.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,-2.558015106159106e-13,299.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,-2.6937130369157625e-13,300.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,-1.9895672294985986e-13,299.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,-2.6937130369157625e-13,299.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,-1.2777814830527978e-12,292.7410583496094,294.1499938964844,283.7005615234375,281.9573669433594,289.5990600585937,287.1293334960937,290.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.005627001283594e-12,4.905759645277935e-18,2.0056220139536007e-12,-2.310496195409573e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-1.4575489331036806e-06,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.6498718261719,286.6190795898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183060,299.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.70001220703125,281.95684814453125,289.5990600585937,287.1293334960937,290.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.86443981410197e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.3603607840195764e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6504821777344,286.6190795898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183120,299.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.70001220703125,281.95684814453125,289.5990600585937,287.1293334960937,290.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.86443981410197e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.3603607840195764e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6504821777344,286.6190795898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183180,299.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.701904296875,281.9586486816406,289.5990600585937,287.1293334960937,290.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864440020897123e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.2696397106992665e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.65106201171875,286.6190490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183240,299.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.701904296875,281.9586486816406,289.5990600585937,287.1293334960937,290.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864440020897123e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.2696397106992665e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.65106201171875,286.6190490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183300,299.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.70367431640625,281.9602966308594,289.5990600585937,287.1293334960937,290.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864440020897123e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.2277404266569647e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6513671875,286.6190490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183360,299.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.7059326171875,281.9624328613281,289.5990600585937,287.1293334960937,290.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864440020897123e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.1867974762935771e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.65167236328125,286.6190490722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183420,299.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.7118225097656,281.96795654296875,289.5990600585937,287.1293334960937,290.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864440227692276e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.1075304655605578e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6522521972656,286.6190185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183480,299.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.7118225097656,281.96795654296875,289.5990600585937,287.1293334960937,290.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864440227692276e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.1075304655605578e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6522521972656,286.6190185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183540,299.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.71929931640625,281.9749755859375,289.5990600585937,287.1293334960937,290.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644406412825825e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.0336829063817277e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.65283203125,286.6190185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183600,299.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.71929931640625,281.9749755859375,289.5990600585937,287.1293334960937,290.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644406412825825e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.0336829063817277e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.65283203125,286.6190185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183660,299.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.72802734375,281.9831848144531,289.5990600585937,287.1293334960937,290.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644406412825825e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-9.649361345509533e-07,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6534118652344,286.6189880371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183720,299.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.72802734375,281.9831848144531,289.5990600585937,287.1293334960937,290.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644406412825825e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-9.649361345509533e-07,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6534118652344,286.6189880371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183780,299.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.7377624511719,281.9923095703125,289.5990600585937,287.1293334960937,290.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644406412825825e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-9.001972216537979e-07,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6540222167969,286.6189880371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183840,299.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.7377624511719,281.9923095703125,289.5990600585937,287.1293334960937,290.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644406412825825e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-9.001972216537979e-07,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6540222167969,286.6189880371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183900,299.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.7428894042969,281.99713134765625,289.5990600585937,287.1293334960937,290.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864440848077736e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-8.70503356509289e-07,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.654296875,286.61895751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12183960,299.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.7481689453125,282.0021057128906,289.5990600585937,287.1293334960937,290.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864441054872889e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-8.419253276770178e-07,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.65460205078125,286.61895751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184020,299.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.7590026855469,282.01226806640625,289.5990600585937,287.1293334960937,290.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644412616680426e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-7.857256036913896e-07,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6551818847656,286.61895751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184080,299.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.7590026855469,282.01226806640625,289.5990600585937,287.1293334960937,290.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644412616680426e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-7.857256036913896e-07,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6551818847656,286.61895751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184140,299.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.7699279785156,282.02252197265625,289.5990600585937,287.1293334960937,290.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644412616680426e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-7.341940317928675e-07,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6557922363281,286.6189270019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184200,299.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.7699279785156,282.02252197265625,289.5990600585937,287.1293334960937,290.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644412616680426e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-7.341940317928675e-07,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6557922363281,286.6189270019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184260,299.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.7806701660156,282.0326232910156,289.5990600585937,287.1293334960937,290.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864441468463195e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-6.854633625152928e-07,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6563720703125,286.6189270019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184320,299.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.7806701660156,282.0326232910156,289.5990600585937,287.1293334960937,290.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864441468463195e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-6.854633625152928e-07,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6563720703125,286.6189270019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184380,299.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,-2.558015106159106e-13,299.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,-2.6937130369157625e-13,300.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,-1.9895672294985986e-13,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,-2.6937130369157625e-13,299.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,-1.2777814830527978e-12,292.7410583496094,294.1499938964844,283.7909851074219,282.04229736328125,289.5990600585937,287.1293334960937,290.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.005627001283594e-12,4.90576129963916e-18,2.0056220139536007e-12,-2.310496195409573e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-6.408315016415145e-07,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.6569519042969,286.618896484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184440,299.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,-2.558015106159106e-13,299.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,-2.6937130369157625e-13,300.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,-1.9895672294985986e-13,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,-2.6937130369157625e-13,299.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,-1.2777814830527978e-12,292.7410583496094,294.1499938964844,283.7909851074219,282.04229736328125,289.5990600585937,287.1293334960937,290.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.005627001283594e-12,4.90576129963916e-18,2.0056220139536007e-12,-2.310496195409573e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-6.408315016415145e-07,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.6569519042969,286.618896484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184500,299.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,-2.558015106159106e-13,299.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,-2.6937130369157625e-13,300.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,-1.9895672294985986e-13,299.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,-2.6937130369157625e-13,299.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,-1.2777814830527978e-12,292.7410583496094,294.1499938964844,283.7958374023437,282.046875,289.5990600585937,287.1293334960937,290.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.005627001283594e-12,4.905760886048855e-18,2.0056220139536007e-12,-2.310496195409573e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-6.196996764629148e-07,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.6572570800781,286.618896484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184560,299.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.8005065917969,282.0512390136719,289.5990600585937,287.1293334960937,290.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864441054872889e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-5.997064249640971e-07,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.65753173828125,286.618896484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184620,299.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.8089904785156,282.0592041015625,289.5990600585937,287.1293334960937,290.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644412616680426e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-5.608357014352805e-07,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6581420898437,286.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184680,299.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.8089904785156,282.0592041015625,289.5990600585937,287.1293334960937,290.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644412616680426e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-5.608357014352805e-07,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6581420898437,286.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184740,299.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,2.558015106159106e-13,299.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,2.6937130369157625e-13,300.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,1.9895672294985986e-13,299.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,2.6937130369157625e-13,299.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,1.2777814830527978e-12,292.7410583496094,294.1499938964844,283.8161315917969,282.06591796875,289.5990600585937,287.1293334960937,290.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,7.611935170723227e-13,3.48285430891218e-18,-7.611969865192747e-13,-1.336468804548352e-12,0.0,0.050000000745058,0.0,0.0,60.0,-7.291387760233192e-07,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.6587219238281,286.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184800,299.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,2.558015106159106e-13,299.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,2.6937130369157625e-13,300.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,1.9895672294985986e-13,299.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,2.6937130369157625e-13,299.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,1.2777814830527978e-12,292.7410583496094,294.1499938964844,283.8161315917969,282.06591796875,289.5990600585937,287.1293334960937,290.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,7.611935170723227e-13,3.48285430891218e-18,-7.611969865192747e-13,-1.336468804548352e-12,0.0,0.050000000745058,0.0,0.0,60.0,-7.291387760233192e-07,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.6587219238281,286.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184860,299.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,2.558015106159106e-13,299.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,2.6937130369157625e-13,300.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,1.9895672294985986e-13,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,2.6937130369157625e-13,299.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,1.2777814830527978e-12,292.7410583496094,294.1499938964844,283.8216552734375,282.07110595703125,289.5990600585937,287.1293334960937,290.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,3.4166996489004564e-12,8.231214821908651e-19,-3.4167005162621944e-12,3.0005119482784397e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,3.8374287214537617e-07,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.6593017578125,286.61883544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184920,299.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,2.558015106159106e-13,299.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,2.6937130369157625e-13,300.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,1.9895672294985986e-13,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,2.6937130369157625e-13,299.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,1.2777814830527978e-12,292.7410583496094,294.1499938964844,283.8216552734375,282.07110595703125,289.5990600585937,287.1293334960937,290.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,3.4166996489004564e-12,8.231214821908651e-19,-3.4167005162621944e-12,3.0005119482784397e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,3.8374287214537617e-07,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.6593017578125,286.61883544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12184980,299.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.8252258300781,282.074462890625,289.5990600585937,287.1293334960937,290.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864441468463195e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.970500645460561e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6598815917969,286.61883544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185040,299.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.8252258300781,282.074462890625,289.5990600585937,287.1293334960937,290.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864441468463195e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.970500645460561e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6598815917969,286.61883544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185100,299.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,5.116030212318212e-13,299.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,5.387426073831525e-13,300.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,3.979134458997197e-13,299.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,5.387426073831525e-13,299.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,2.555562966105596e-12,292.7410583496094,294.1499938964844,283.82623291015625,282.07537841796875,289.5990600585937,287.1293334960937,290.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,3.4723567337441308e-12,1.4415352015192509e-18,-3.472358251627173e-12,1.319035267295654e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,-1.8796843050949968e-06,-0.0,-2.0267154052839512e-24,0.0,283.1556701660156,291.9681091308594,286.6601867675781,286.61883544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
