time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185160,299.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,2.558015106159106e-13,299.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,2.6937130369157625e-13,300.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,1.9895672294985986e-13,299.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,2.6937130369157625e-13,299.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,1.2777814830527978e-12,292.7410583496094,294.1499938964844,283.8266296386719,282.0757751464844,289.5990600585937,287.1293334960937,290.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,7.611935170723227e-13,3.482853481731567e-18,-7.611969865192747e-13,-1.336468804548352e-12,0.0,0.050000000745058,0.0,0.0,60.0,-1.567666549817659e-05,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.66046142578125,286.6188049316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185220,299.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,2.558015106159106e-13,299.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,2.6937130369157625e-13,300.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,1.9895672294985986e-13,299.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,2.6937130369157625e-13,299.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,1.2777814830527978e-12,292.7410583496094,294.1499938964844,283.82550048828125,282.07470703125,289.5990600585937,287.1293334960937,290.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,3.4166996489004564e-12,8.231208618054057e-19,-3.4167005162621944e-12,3.0005119482784397e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,-7.6846945376019e-06,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.6610717773437,286.6188049316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185280,299.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,2.558015106159106e-13,299.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,2.6937130369157625e-13,300.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,1.9895672294985986e-13,299.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,2.6937130369157625e-13,299.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,1.2777814830527978e-12,292.7410583496094,294.1499938964844,283.82550048828125,282.07470703125,289.5990600585937,287.1293334960937,290.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,3.4166996489004564e-12,8.231208618054057e-19,-3.4167005162621944e-12,3.0005119482784397e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,-7.6846945376019e-06,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.6610717773437,286.6188049316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185340,299.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.82159423828125,282.071044921875,289.5990600585937,287.1293334960937,290.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644406412825825e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-8.070987860264722e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6616516113281,286.6187744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185400,299.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.82159423828125,282.071044921875,289.5990600585937,287.1293334960937,290.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.8644406412825825e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-8.070987860264722e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6616516113281,286.6187744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185460,299.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.8146057128906,282.0644836425781,289.5990600585937,287.1293334960937,290.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864440848077736e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-5.297573807183653e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6622314453125,286.6187744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185520,299.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.8146057128906,282.0644836425781,289.5990600585937,287.1293334960937,290.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864440848077736e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-5.297573807183653e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6622314453125,286.6187744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185580,299.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.8042297363281,282.05474853515625,289.5990600585937,287.1293334960937,290.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864440848077736e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-3.5160110201104544e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6628112792969,286.6187744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185640,299.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.8042297363281,282.05474853515625,289.5990600585937,287.1293334960937,290.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,7.055363238084311e-13,2.864440848077736e-18,-7.055391969441882e-13,3.45007849329379e-13,0.0,0.050000000745058,0.0,0.0,60.0,-3.5160110201104544e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6628112792969,286.6187744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185700,299.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,2.558015106159106e-13,299.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,2.6937130369157625e-13,300.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,1.9895672294985986e-13,299.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,2.6937130369157625e-13,299.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,1.2777814830527978e-12,292.7410583496094,294.1499938964844,283.7976989746094,282.0486145019531,289.5990600585937,287.1293334960937,290.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,7.611935170723227e-13,3.48285430891218e-18,-7.611969865192747e-13,-1.336468804548352e-12,0.0,0.050000000745058,0.0,0.0,60.0,-2.2624251414526952e-06,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.6631164550781,286.6187438964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185760,299.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.79022216796875,282.04156494140625,289.5990600585937,287.1293334960937,290.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.9499696995994853e-12,5.524175174063912e-18,1.949964278588623e-12,-3.991972984812575e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-1.8498993767934733e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.66339111328125,286.6187438964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185820,299.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.772216796875,282.0246887207031,289.5990600585937,287.1293334960937,290.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9499696995994853e-12,5.524176001244523e-18,1.949964278588623e-12,-3.991972984812575e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-1.8491479067961336e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6639709472656,286.6187438964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185880,299.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0,299.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0,300.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0,299.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0,299.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0,292.7410583496094,294.1499938964844,283.772216796875,282.0246887207031,289.5990600585937,287.1293334960937,290.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9499696995994853e-12,5.524176001244523e-18,1.949964278588623e-12,-3.991972984812575e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-1.8491479067961336e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.6639709472656,286.6187438964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12185940,299.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,1.8264227907849317e-09,299.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,1.923311065965549e-09,300.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,1.4205510101561452e-09,299.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,1.923311065965549e-09,299.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,9.123359845375493e-09,292.7410583496094,294.1499938964844,283.75,282.0038146972656,289.5990600585937,287.1293334960937,290.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.946213856740541e-08,2.434591055502661e-14,1.9462113698409676e-08,-4.4535131138445656e-08,0.0,0.050000000745058,0.0,-1.0963412933051589e-07,60.0,-7.428262324538082e-05,-0.0,-2.5830284615770918e-17,0.0,283.1556701660156,291.9681091308594,286.66455078125,286.61871337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186000,299.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,1.8264227907849317e-09,299.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,1.923311065965549e-09,300.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,1.4205510101561452e-09,299.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,1.923311065965549e-09,299.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,9.123359845375493e-09,292.7410583496094,294.1499938964844,283.75,282.0038146972656,289.5990600585937,287.1293334960937,290.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.946213856740541e-08,2.434591055502661e-14,1.9462113698409676e-08,-4.4535131138445656e-08,0.0,0.050000000745058,0.0,-1.0963412933051589e-07,60.0,-7.428262324538082e-05,-0.0,-2.5830284615770918e-17,0.0,283.1556701660156,291.9681091308594,286.66455078125,286.61871337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186060,299.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,2.9811619839392733e-08,299.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,3.139307125366031e-08,300.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,2.3186816022757746e-08,299.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,3.139307125366031e-08,299.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,1.4891520550008869e-07,292.7410583496094,294.1499938964844,283.7240295410156,281.9794311523437,289.5990600585937,287.1293334960937,290.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.177811436216871e-07,3.97447591331257e-13,3.1778074571775505e-07,-7.271073059200717e-07,0.0,0.050000000745058,0.0,-1.7899437807500362e-06,60.0,-0.001178016886115,-0.0,-6.881731038428825e-15,0.0,283.1556701660156,291.9681091308594,286.6651306152344,286.61871337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186120,299.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,2.9811619839392733e-08,299.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,3.139307125366031e-08,300.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,2.3186816022757746e-08,299.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,3.139307125366031e-08,299.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,1.4891520550008869e-07,292.7410583496094,294.1499938964844,283.7240295410156,281.9794311523437,289.5990600585937,287.1293334960937,290.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.177811436216871e-07,3.97447591331257e-13,3.1778074571775505e-07,-7.271073059200717e-07,0.0,0.050000000745058,0.0,-1.7899437807500362e-06,60.0,-0.001178016886115,-0.0,-6.881731038428825e-15,0.0,283.1556701660156,291.9681091308594,286.6651306152344,286.61871337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186180,299.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,2.527474975977384e-07,299.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,2.661552969129844e-07,300.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,1.965813822835117e-07,299.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,2.661552969129844e-07,299.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,1.2625260978893491e-06,292.7410583496094,294.1499938964844,283.6951599121094,281.9523010253906,289.5990600585937,287.1293334960937,290.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.693486976568238e-06,3.368892404626012e-12,2.6934835659631062e-06,-6.163380930956919e-06,0.0,0.050000000745058,0.0,-1.5171666746027768e-05,60.0,-0.0105107370764017,-0.0,-4.946526044671828e-13,0.0,283.1556701660156,291.9681091308594,286.6657409667969,286.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186240,299.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,2.527474975977384e-07,299.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,2.661552969129844e-07,300.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,1.965813822835117e-07,299.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,2.661552969129844e-07,299.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,1.2625260978893491e-06,292.7410583496094,294.1499938964844,283.6951599121094,281.9523010253906,289.5990600585937,287.1293334960937,290.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.693486976568238e-06,3.368892404626012e-12,2.6934835659631062e-06,-6.163380930956919e-06,0.0,0.050000000745058,0.0,-1.5171666746027768e-05,60.0,-0.0105107370764017,-0.0,-4.946526044671828e-13,0.0,283.1556701660156,291.9681091308594,286.6657409667969,286.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186300,299.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,3.574414222384803e-07,299.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,3.764030225283932e-07,300.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,2.7800999191640585e-07,299.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,3.764030225283932e-07,299.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,1.7854939642347745e-06,292.7410583496094,294.1499938964844,283.6797180175781,281.93780517578125,289.5990600585937,287.1293640136719,290.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.809243480645818e-06,4.764390704875554e-12,3.8092387057986335e-06,-8.716478077985812e-06,0.0,0.050000000745058,0.0,-2.1456362446770072e-05,60.0,-0.0172593388706445,-0.0,-9.893189783019565e-13,0.0,283.1556701660156,291.9681091308594,286.666015625,286.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186360,299.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,6.094020932323474e-07,299.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,6.41729741346353e-07,300.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,4.739793837416073e-07,299.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,6.41729741346353e-07,299.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,3.0440894533967366e-06,292.7410583496094,294.1499938964844,283.6636047363281,281.92266845703125,289.5990295410156,287.12939453125,290.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.494268745882437e-06,8.122753338002386e-12,6.494260560430121e-06,-1.486054497945588e-05,0.0,0.050000000745058,0.0,-3.6580386222340167e-05,60.0,-0.0267451256513595,-0.0,-2.875639396743291e-12,0.0,283.1556701660156,291.9681091308594,286.66632080078125,286.6186828613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186420,299.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571533203125,0.0,0.0,1.8143873603548848e-06,299.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608154296875,0.0,0.0,1.9106371382804355e-06,300.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837951660156,0.0,0.0,1.411190169164911e-06,299.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9406433105469,0.0,0.0,1.9106371382804355e-06,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9348449707031,0.0,0.0,9.063240213436076e-06,292.7411193847656,294.1499938964844,283.6295471191406,281.89068603515625,289.59893798828125,287.129638671875,290.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.9335577235324308e-05,2.418403498294364e-11,1.9335553588462066e-05,-4.424471262609586e-05,0.0,0.050000000745058,0.0,-0.0001089118304662,60.0,-0.0766129791736602,-0.0,-2.5490982588638467e-11,0.0,283.1556701660156,291.9681091308594,286.6669006347656,286.61865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186480,299.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571533203125,0.0,0.0,1.8143873603548848e-06,299.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608154296875,0.0,0.0,1.9106371382804355e-06,300.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837951660156,0.0,0.0,1.411190169164911e-06,299.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9406433105469,0.0,0.0,1.9106371382804355e-06,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9348449707031,0.0,0.0,9.063240213436076e-06,292.7411193847656,294.1499938964844,283.6295471191406,281.89068603515625,289.59893798828125,287.129638671875,290.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.9335577235324308e-05,2.418403498294364e-11,1.9335553588462066e-05,-4.424471262609586e-05,0.0,0.050000000745058,0.0,-0.0001089118304662,60.0,-0.0766129791736602,-0.0,-2.5490982588638467e-11,0.0,283.1556701660156,291.9681091308594,286.6669006347656,286.61865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186540,299.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.957275390625,0.0,0.0,3.4804843380698003e-06,299.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609375,0.0,0.0,3.665117446871591e-06,300.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9839172363281,0.0,0.0,2.707043222471839e-06,299.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407653808594,0.0,0.0,3.665117446871591e-06,299.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349670410156,0.0,0.0,1.738573882903438e-05,292.7412109375,294.1499938964844,283.5932006835937,281.8565673828125,289.5986328125,287.1302185058594,290.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.709104566951282e-05,4.639168910136604e-11,3.709099837578833e-05,-8.487360901199281e-05,0.0,0.050000000745058,0.0,-0.0002089233166771,60.0,-0.1549987196922302,-0.0,-9.380066168240828e-11,0.0,283.1556701660156,291.9681091308594,286.66748046875,286.61865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186600,299.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.957275390625,0.0,0.0,3.4804843380698003e-06,299.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609375,0.0,0.0,3.665117446871591e-06,300.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9839172363281,0.0,0.0,2.707043222471839e-06,299.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407653808594,0.0,0.0,3.665117446871591e-06,299.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349670410156,0.0,0.0,1.738573882903438e-05,292.7412109375,294.1499938964844,283.5932006835937,281.8565673828125,289.5986328125,287.1302185058594,290.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.709104566951282e-05,4.639168910136604e-11,3.709099837578833e-05,-8.487360901199281e-05,0.0,0.050000000745058,0.0,-0.0002089233166771,60.0,-0.1549987196922302,-0.0,-9.380066168240828e-11,0.0,283.1556701660156,291.9681091308594,286.66748046875,286.61865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186660,299.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,5.626857273455244e-06,299.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96112060546875,0.0,0.0,5.925351615587715e-06,300.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.984130859375,0.0,0.0,4.376444394438295e-06,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9409484863281,0.0,0.0,5.925351615587715e-06,299.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351806640625,0.0,0.0,2.8107317120884545e-05,292.74139404296875,294.1499938964844,283.5548095703125,281.82049560546875,289.5981140136719,287.1310729980469,290.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.9964590036543086e-05,7.500085275058409e-11,5.996451363898814e-05,-0.0001372140541207,0.0,0.050000000745058,0.0,-0.0003377635148353,60.0,-0.2530339360237121,-0.0,-2.451649161461233e-10,0.0,283.1556701660156,291.9681091308594,286.6680603027344,286.6186218261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186720,299.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,5.626857273455244e-06,299.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96112060546875,0.0,0.0,5.925351615587715e-06,300.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.984130859375,0.0,0.0,4.376444394438295e-06,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9409484863281,0.0,0.0,5.925351615587715e-06,299.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351806640625,0.0,0.0,2.8107317120884545e-05,292.74139404296875,294.1499938964844,283.5548095703125,281.82049560546875,289.5981140136719,287.1310729980469,290.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.9964590036543086e-05,7.500085275058409e-11,5.996451363898814e-05,-0.0001372140541207,0.0,0.050000000745058,0.0,-0.0003377635148353,60.0,-0.2530339360237121,-0.0,-2.451649161461233e-10,0.0,283.1556701660156,291.9681091308594,286.6680603027344,286.6186218261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186780,299.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9578857421875,0.0,0.0,8.8058350229403e-06,299.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615173339844,0.0,0.0,9.27296878217021e-06,300.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.98455810546875,0.0,0.0,6.848983048257651e-06,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413146972656,0.0,0.0,9.27296878217021e-06,299.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9355773925781,0.0,0.0,4.398696910357103e-05,292.74169921875,294.1499938964844,283.5145263671875,281.7826538085937,289.59686279296875,287.13238525390625,290.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.384253644384444e-05,1.1737376348630588e-10,9.38424200285226e-05,-0.0002147352788597,0.0,0.050000000745058,0.0,-0.000528588425368,60.0,-0.3984572291374206,-0.0,-6.004372554713201e-10,0.0,283.1556701660156,291.9681091308594,286.66864013671875,286.6186218261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186840,299.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9578857421875,0.0,0.0,8.8058350229403e-06,299.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615173339844,0.0,0.0,9.27296878217021e-06,300.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.98455810546875,0.0,0.0,6.848983048257651e-06,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413146972656,0.0,0.0,9.27296878217021e-06,299.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9355773925781,0.0,0.0,4.398696910357103e-05,292.74169921875,294.1499938964844,283.5145263671875,281.7826538085937,289.59686279296875,287.13238525390625,290.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.384253644384444e-05,1.1737376348630588e-10,9.38424200285226e-05,-0.0002147352788597,0.0,0.050000000745058,0.0,-0.000528588425368,60.0,-0.3984572291374206,-0.0,-6.004372554713201e-10,0.0,283.1556701660156,291.9681091308594,286.66864013671875,286.6186218261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186900,299.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9582824707031,0.0,0.0,1.1492489647935145e-05,299.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619140625,0.0,0.0,1.210214486491168e-05,300.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9849853515625,0.0,0.0,8.938603059505112e-06,299.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416809082031,0.0,0.0,1.210214486491168e-05,299.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359436035156,0.0,0.0,5.740736742154695e-05,292.7419128417969,294.1499938964844,283.4937438964844,281.7631530761719,289.5951538085937,287.1329345703125,290.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001224738371092,1.5318446511258799e-10,0.0001224736915901,-0.000280250882497,0.0,0.050000000745058,0.0,-0.0006898604915477,60.0,-0.5196453332901001,-0.0,-1.0227152458242015e-09,0.0,283.1556701660156,291.9681091308594,286.6689147949219,286.6186218261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12186960,299.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588317871094,0.0,0.0,1.5446335964952596e-05,299.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9624938964844,0.0,0.0,1.6265736121567897e-05,300.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.985595703125,0.0,0.0,1.2013817467959598e-05,299.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94219970703125,0.0,0.0,1.6265736121567897e-05,299.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9365234375,0.0,0.0,7.715765241300687e-05,292.7420654296875,294.1499938964844,283.4725952148437,281.7432861328125,289.5917663574219,287.1324462890625,290.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001646092860028,2.0588548921285368e-10,0.000164609082276,-0.0003766674781218,0.0,0.050000000745058,0.0,-0.0009271976887248,60.0,-0.6930630207061768,-0.0,-1.847470065818868e-09,0.0,283.1556701660156,291.9681091308594,286.6692199707031,286.6185913085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187020,299.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9603271484375,0.0,0.0,2.766209036053624e-05,299.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9639587402344,0.0,0.0,2.9129512768122368e-05,300.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872131347656,0.0,0.0,2.151495937141589e-05,299.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435729980469,0.0,0.0,2.9129512768122368e-05,299.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93798828125,0.0,0.0,0.000138177871122,292.74200439453125,294.1499938964844,283.42919921875,281.7025451660156,289.579345703125,287.1264953613281,290.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002947894099634,3.6870900776975185e-10,0.0002947890607174,-0.0006745532737113,0.0,0.050000000745058,0.0,-0.0016604668926447,60.0,-1.1892781257629397,-0.0,-5.925106627557852e-09,0.0,283.1556701660156,291.9681091308594,286.6697998046875,286.6185913085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187080,299.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9603271484375,0.0,0.0,2.766209036053624e-05,299.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9639587402344,0.0,0.0,2.9129512768122368e-05,300.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872131347656,0.0,0.0,2.151495937141589e-05,299.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435729980469,0.0,0.0,2.9129512768122368e-05,299.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93798828125,0.0,0.0,0.000138177871122,292.74200439453125,294.1499938964844,283.42919921875,281.7025451660156,289.579345703125,287.1264953613281,290.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002947894099634,3.6870900776975185e-10,0.0002947890607174,-0.0006745532737113,0.0,0.050000000745058,0.0,-0.0016604668926447,60.0,-1.1892781257629397,-0.0,-5.925106627557852e-09,0.0,283.1556701660156,291.9681091308594,286.6697998046875,286.6185913085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187140,299.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613037109375,0.0,0.0,4.7883204388199374e-05,299.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96490478515625,0.0,0.0,5.042331758886576e-05,300.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9883728027344,0.0,0.0,3.724249108927325e-05,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443664550781,0.0,0.0,5.042331758886576e-05,299.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,0.0002391865127719,292.738037109375,294.1499938964844,283.38458251953125,281.6606140136719,289.54510498046875,287.09527587890625,290.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004958427161909,6.209052161310066e-10,0.0004958421341143,-0.0011365278623998,0.0,0.050000000745058,0.0,-0.0027938575949519,60.0,-2.023265600204468,-0.0,-1.7753828629452073e-08,0.0,283.1556701660156,291.9681091308594,286.6703796386719,286.6185607910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187200,299.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613037109375,0.0,0.0,4.7883204388199374e-05,299.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96490478515625,0.0,0.0,5.042331758886576e-05,300.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9883728027344,0.0,0.0,3.724249108927325e-05,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443664550781,0.0,0.0,5.042331758886576e-05,299.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,0.0002391865127719,292.738037109375,294.1499938964844,283.38458251953125,281.6606140136719,289.54510498046875,287.09527587890625,290.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004958427161909,6.209052161310066e-10,0.0004958421341143,-0.0011365278623998,0.0,0.050000000745058,0.0,-0.0027938575949519,60.0,-2.023265600204468,-0.0,-1.7753828629452073e-08,0.0,283.1556701660156,291.9681091308594,286.6703796386719,286.6185607910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187260,299.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,4.081591396243312e-05,299.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9590759277344,0.0,0.0,4.298112253309228e-05,300.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825134277344,0.0,0.0,3.174571247654967e-05,299.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93853759765625,0.0,0.0,4.298112253309228e-05,299.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9332580566406,0.0,0.0,0.0002038839447777,292.72882080078125,294.1499938964844,283.3388977050781,281.6177062988281,289.47772216796875,287.0465087890625,290.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007540665683336,8.636457105026804e-10,0.0007540656952187,-0.0015164719661697,0.0,0.050000000745058,0.0,-0.004198707640171,60.0,-3.1759707927703857,-0.0,-1.2899817214417908e-08,0.0,283.1556701660156,291.9681091308594,286.67095947265625,286.6185607910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187320,299.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,4.081591396243312e-05,299.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9590759277344,0.0,0.0,4.298112253309228e-05,300.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825134277344,0.0,0.0,3.174571247654967e-05,299.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93853759765625,0.0,0.0,4.298112253309228e-05,299.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9332580566406,0.0,0.0,0.0002038839447777,292.72882080078125,294.1499938964844,283.3388977050781,281.6177062988281,289.47772216796875,287.0465087890625,290.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007540665683336,8.636457105026804e-10,0.0007540656952187,-0.0015164719661697,0.0,0.050000000745058,0.0,-0.004198707640171,60.0,-3.1759707927703857,-0.0,-1.2899817214417908e-08,0.0,283.1556701660156,291.9681091308594,286.67095947265625,286.6185607910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187380,299.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483337402344,0.0,0.0,8.724503277335316e-05,299.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9518737792969,0.0,0.0,9.187322575598957e-05,300.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751892089844,0.0,0.0,6.785724690416828e-05,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93145751953125,0.0,0.0,9.187322575598957e-05,299.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9262390136719,0.0,0.0,0.0004358070145826,292.7203674316406,294.1499938964844,283.2923889160156,281.57403564453125,289.4230651855469,287.0061340332031,290.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008086066227406,9.38167654673805e-10,0.000808605691418,-0.0016578508075326,0.0,0.050000000745058,0.0,-0.004526425153017,60.0,-2.70747447013855,-0.0,-5.8939299663052245e-08,0.0,283.1556701660156,291.9681091308594,286.6715393066406,286.6185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
