time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187440,299.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483337402344,0.0,0.0,8.724503277335316e-05,299.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9518737792969,0.0,0.0,9.187322575598957e-05,300.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751892089844,0.0,0.0,6.785724690416828e-05,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93145751953125,0.0,0.0,9.187322575598957e-05,299.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9262390136719,0.0,0.0,0.0004358070145826,292.7203674316406,294.1499938964844,283.2923889160156,281.57403564453125,289.4230651855469,287.0061340332031,290.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008086066227406,9.38167654673805e-10,0.000808605691418,-0.0016578508075326,0.0,0.050000000745058,0.0,-0.004526425153017,60.0,-2.70747447013855,-0.0,-5.8939299663052245e-08,0.0,283.1556701660156,291.9681091308594,286.6715393066406,286.6185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187500,299.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95269775390625,0.0,0.0,3.870241198455915e-05,299.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561767578125,0.0,0.0,4.075550532434136e-05,300.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98004150390625,0.0,0.0,3.010187720065005e-05,299.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9352722167969,0.0,0.0,4.075550532434136e-05,299.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305419921875,0.0,0.0,0.0001933265593834,292.7288818359375,294.1499938964844,283.2688903808594,281.5519714355469,289.38592529296875,286.9775695800781,290.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008445885032415,9.487002294861211e-10,0.0008445875719189,-0.0016495594754815,0.0,0.050000000745058,0.0,-0.0046913283877074,60.0,-3.163002252578736,-0.0,-1.1598404903168102e-08,0.0,283.1556701660156,291.9681091308594,286.6718444824219,286.6185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187560,299.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512634277344,0.0,0.0,9.017281263368204e-05,299.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547424316406,0.0,0.0,9.495631093159318e-05,300.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786376953125,0.0,0.0,7.013441063463688e-05,299.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338073730469,0.0,0.0,9.495631093159318e-05,299.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291687011719,0.0,0.0,0.0004504318640101,292.7271423339844,294.1499938964844,283.2452697753906,281.52978515625,289.3531799316406,286.9533386230469,290.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004385683278087,7.76330555396498e-10,0.0004385675420053,-0.0016024170909076,0.0,0.050000000745058,0.0,-0.0025943331420421,60.0,-3.754146099090576,-0.0,-6.296118471027512e-08,0.0,283.1556701660156,291.9681091308594,286.672119140625,286.6185302734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187620,299.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,9.028406202560292e-05,299.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.936767578125,0.0,0.0,9.507346112513916e-05,300.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600524902344,0.0,0.0,7.022093632258475e-05,299.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163818359375,0.0,0.0,9.507346112513916e-05,299.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114990234375,0.0,0.0,0.0004509875725489,292.7030334472656,294.1499938964844,283.19775390625,281.4851379394531,289.25787353515625,286.8716735839844,290.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000787295284681,1.2628871282061027e-09,0.0007872940041124,-0.0025328500196337,0.0,0.050000000745058,0.0,-0.0045674997381865,60.0,-4.58351993560791,-0.0,-6.311645250889343e-08,0.0,283.1556701660156,291.9681091308594,286.6726989746094,286.6184997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187680,299.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,9.028406202560292e-05,299.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.936767578125,0.0,0.0,9.507346112513916e-05,300.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600524902344,0.0,0.0,7.022093632258475e-05,299.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163818359375,0.0,0.0,9.507346112513916e-05,299.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114990234375,0.0,0.0,0.0004509875725489,292.7030334472656,294.1499938964844,283.19775390625,281.4851379394531,289.25787353515625,286.8716735839844,290.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000787295284681,1.2628871282061027e-09,0.0007872940041124,-0.0025328500196337,0.0,0.050000000745058,0.0,-0.0045674997381865,60.0,-4.58351993560791,-0.0,-6.311645250889343e-08,0.0,283.1556701660156,291.9681091308594,286.6726989746094,286.6184997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187740,299.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162902832031,0.0,0.0,9.043224417837337e-05,299.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,9.522950858809054e-05,300.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.94256591796875,0.0,0.0,7.033619476715103e-05,299.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996887207031,0.0,0.0,9.522950858809054e-05,299.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.894775390625,0.0,0.0,0.0004517277993727,292.6826477050781,294.1499938964844,283.1499938964844,281.4403076171875,289.1516418457031,286.7265930175781,290.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026554370298,1.961903750569149e-09,0.0013026534579694,-0.003855196526274,0.0,0.050000000745058,0.0,-0.0074745104648172,60.0,-5.233523368835449,-0.0,-6.33235401892307e-08,0.0,283.1556701660156,291.9681091308594,286.6732788085937,286.6184997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187800,299.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162902832031,0.0,0.0,9.043224417837337e-05,299.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,9.522950858809054e-05,300.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.94256591796875,0.0,0.0,7.033619476715103e-05,299.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996887207031,0.0,0.0,9.522950858809054e-05,299.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.894775390625,0.0,0.0,0.0004517277993727,292.6826477050781,294.1499938964844,283.1499938964844,281.4403076171875,289.1516418457031,286.7265930175781,290.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026554370298,1.961903750569149e-09,0.0013026534579694,-0.003855196526274,0.0,0.050000000745058,0.0,-0.0074745104648172,60.0,-5.233523368835449,-0.0,-6.33235401892307e-08,0.0,283.1556701660156,291.9681091308594,286.6732788085937,286.6184997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187860,299.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9016418457031,0.0,0.0,9.089669765671716e-05,299.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049987792969,0.0,0.0,9.571859845891596e-05,300.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275817871094,0.0,0.0,7.069743151078e-05,299.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8852233886719,0.0,0.0,9.571859845891596e-05,299.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88037109375,0.0,0.0,0.0004540478112176,292.6657409667969,294.1499938964844,283.1022644042969,281.3954467773437,289.0494079589844,286.509521484375,290.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686624980531,2.200901461080207e-09,0.000968660286162,-0.0048174927942454,0.0,0.050000000745058,0.0,-0.0059038461185991,60.0,-5.220351696014404,-0.0,-6.397536367330758e-08,0.0,283.1556701660156,291.9681091308594,286.6738586425781,286.6184997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187920,299.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9016418457031,0.0,0.0,9.089669765671716e-05,299.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049987792969,0.0,0.0,9.571859845891596e-05,300.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275817871094,0.0,0.0,7.069743151078e-05,299.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8852233886719,0.0,0.0,9.571859845891596e-05,299.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88037109375,0.0,0.0,0.0004540478112176,292.6657409667969,294.1499938964844,283.1022644042969,281.3954467773437,289.0494079589844,286.509521484375,290.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686624980531,2.200901461080207e-09,0.000968660286162,-0.0048174927942454,0.0,0.050000000745058,0.0,-0.0059038461185991,60.0,-5.220351696014404,-0.0,-6.397536367330758e-08,0.0,283.1556701660156,291.9681091308594,286.6738586425781,286.6184997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12187980,299.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8869934082031,0.0,0.0,9.099517774302512e-05,299.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.89031982421875,0.0,0.0,9.58223026827909e-05,300.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9126281738281,0.0,0.0,7.077402551658452e-05,299.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.87078857421875,0.0,0.0,9.58223026827909e-05,299.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.865966796875,0.0,0.0,0.0004545397532638,292.64892578125,294.1499938964844,283.0547180175781,281.3507995605469,288.9470520019531,286.2721252441406,290.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697186760604,2.3233768242647557e-09,0.000969716347754,-0.0051384144462645,0.0,0.050000000745058,0.0,-0.0059646065346896,60.0,-5.234015464782715,-0.0,-6.411378450366101e-08,0.0,283.1556701660156,291.9681091308594,286.6744384765625,286.61846923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188040,299.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8869934082031,0.0,0.0,9.099517774302512e-05,299.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.89031982421875,0.0,0.0,9.58223026827909e-05,300.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9126281738281,0.0,0.0,7.077402551658452e-05,299.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.87078857421875,0.0,0.0,9.58223026827909e-05,299.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.865966796875,0.0,0.0,0.0004545397532638,292.64892578125,294.1499938964844,283.0547180175781,281.3507995605469,288.9470520019531,286.2721252441406,290.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697186760604,2.3233768242647557e-09,0.000969716347754,-0.0051384144462645,0.0,0.050000000745058,0.0,-0.0059646065346896,60.0,-5.234015464782715,-0.0,-6.411378450366101e-08,0.0,283.1556701660156,291.9681091308594,286.6744384765625,286.61846923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188100,299.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8796691894531,0.0,0.0,9.09701338969171e-05,299.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88299560546875,0.0,0.0,9.579592733643948e-05,300.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051818847656,0.0,0.0,7.075454777805135e-05,299.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8635559082031,0.0,0.0,9.579592733643948e-05,299.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8587951660156,0.0,0.0,0.0004544146358966,292.6405639648437,294.1499938964844,283.0310974121094,281.32861328125,288.8962097167969,286.1577453613281,290.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694515028968,2.292045664376019e-09,0.0009694491745904,-0.0050563151016831,0.0,0.050000000745058,0.0,-0.0059490781277418,60.0,-5.24713945388794,-0.0,-6.407835684285601e-08,0.0,283.1556701660156,291.9681091308594,286.6747131347656,286.61846923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188160,299.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87237548828125,0.0,0.0,9.087844227906317e-05,299.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8757019042969,0.0,0.0,9.569937537889928e-05,300.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8977355957031,0.0,0.0,7.068322884151712e-05,299.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8563842773437,0.0,0.0,9.569937537889928e-05,299.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85162353515625,0.0,0.0,0.0004539566289167,292.6322326660156,294.1499938964844,283.0075988769531,281.3065490722656,288.8456420898437,286.0521850585937,290.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684736724011,2.1776691561115062e-09,0.00096847146051,-0.0047566052526235,0.0,0.050000000745058,0.0,-0.0058923782780766,60.0,-5.259169101715088,-0.0,-6.394910911922126e-08,0.0,283.1556701660156,291.9681091308594,286.6750183105469,286.61846923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188220,299.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8578491210937,0.0,0.0,9.08684596652165e-05,299.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8611145019531,0.0,0.0,9.568886162014678e-05,300.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88287353515625,0.0,0.0,7.06754726707004e-05,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.842041015625,0.0,0.0,9.568886162014678e-05,299.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8373413085937,0.0,0.0,0.0004539067740552,292.6156311035156,294.1499938964844,282.9610900878906,281.2628479003906,288.74517822265625,285.85894775390625,290.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683637181296,2.1649908532594964e-09,0.0009683615644462,-0.0047233845107257,0.0,0.050000000745058,0.0,-0.0058860853314399,60.0,-5.284051418304443,-0.0,-6.393479168309568e-08,0.0,283.1556701660156,291.9681091308594,286.67559814453125,286.6184387207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188280,299.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8578491210937,0.0,0.0,9.08684596652165e-05,299.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8611145019531,0.0,0.0,9.568886162014678e-05,300.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88287353515625,0.0,0.0,7.06754726707004e-05,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.842041015625,0.0,0.0,9.568886162014678e-05,299.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8373413085937,0.0,0.0,0.0004539067740552,292.6156311035156,294.1499938964844,282.9610900878906,281.2628479003906,288.74517822265625,285.85894775390625,290.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683637181296,2.1649908532594964e-09,0.0009683615644462,-0.0047233845107257,0.0,0.050000000745058,0.0,-0.0058860853314399,60.0,-5.284051418304443,-0.0,-6.393479168309568e-08,0.0,283.1556701660156,291.9681091308594,286.67559814453125,286.6184387207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188340,299.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84332275390625,0.0,0.0,9.138111636275426e-05,299.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8465270996094,0.0,0.0,9.622871584724636e-05,299.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8680419921875,0.0,0.0,7.107420242391527e-05,299.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.82769775390625,0.0,0.0,9.622871584724636e-05,299.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.82305908203125,0.0,0.0,0.0004564676200971,292.59912109375,294.1499938964844,282.9154357910156,281.219970703125,288.6453552246094,285.6226501464844,290.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973823654931,2.803554055574864e-09,0.0009738208609633,-0.0063966424204409,0.0,0.050000000745058,0.0,-0.0062026432715356,60.0,-5.330070972442627,-0.0,-6.465796076327024e-08,0.0,283.1556701660156,291.9681091308594,286.6761779785156,286.6184387207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188400,299.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84332275390625,0.0,0.0,9.138111636275426e-05,299.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8465270996094,0.0,0.0,9.622871584724636e-05,299.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8680419921875,0.0,0.0,7.107420242391527e-05,299.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.82769775390625,0.0,0.0,9.622871584724636e-05,299.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.82305908203125,0.0,0.0,0.0004564676200971,292.59912109375,294.1499938964844,282.9154357910156,281.219970703125,288.6453552246094,285.6226501464844,290.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973823654931,2.803554055574864e-09,0.0009738208609633,-0.0063966424204409,0.0,0.050000000745058,0.0,-0.0062026432715356,60.0,-5.330070972442627,-0.0,-6.465796076327024e-08,0.0,283.1556701660156,291.9681091308594,286.6761779785156,286.6184387207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188460,299.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287353515625,0.0,0.0,9.210130519932136e-05,299.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8319091796875,0.0,0.0,9.698711073724552e-05,299.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8531494140625,0.0,0.0,7.163434929680079e-05,299.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.81329345703125,0.0,0.0,9.698711073724552e-05,299.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8087158203125,0.0,0.0,0.0004600650863721,292.5825500488281,294.1499938964844,282.87078857421875,281.17803955078125,288.5457458496094,285.3096618652344,290.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814962977543,3.700715289767231e-09,0.000981492572464,-0.0087474221363663,0.0,0.050000000745058,0.0,-0.006647405680269,60.0,-5.394186019897461,-0.0,-6.568085808567048e-08,0.0,283.1556701660156,291.9681091308594,286.6767578125,286.618408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188520,299.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287353515625,0.0,0.0,9.210130519932136e-05,299.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8319091796875,0.0,0.0,9.698711073724552e-05,299.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8531494140625,0.0,0.0,7.163434929680079e-05,299.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.81329345703125,0.0,0.0,9.698711073724552e-05,299.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8087158203125,0.0,0.0,0.0004600650863721,292.5825500488281,294.1499938964844,282.87078857421875,281.17803955078125,288.5457458496094,285.3096618652344,290.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814962977543,3.700715289767231e-09,0.000981492572464,-0.0087474221363663,0.0,0.050000000745058,0.0,-0.006647405680269,60.0,-5.394186019897461,-0.0,-6.568085808567048e-08,0.0,283.1556701660156,291.9681091308594,286.6767578125,286.618408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188580,299.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8140869140625,0.0,0.0,9.266539564123376e-05,299.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8172302246094,0.0,0.0,9.758111991686746e-05,299.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8382263183594,0.0,0.0,7.207308226497844e-05,299.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7988586425781,0.0,0.0,9.758111991686746e-05,299.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7943115234375,0.0,0.0,0.0004628828319255,292.5660095214844,294.1499938964844,282.8274230957031,281.13726806640625,288.4464111328125,284.9503479003906,290.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875065879896,4.403374109784863e-09,0.0009875021642073,-0.0105884596705436,0.0,0.050000000745058,0.0,-0.0069957496598362,60.0,-5.45986795425415,-0.0,-6.648758699157042e-08,0.0,283.1556701660156,291.9681091308594,286.6773376464844,286.618408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188640,299.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8140869140625,0.0,0.0,9.266539564123376e-05,299.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8172302246094,0.0,0.0,9.758111991686746e-05,299.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8382263183594,0.0,0.0,7.207308226497844e-05,299.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7988586425781,0.0,0.0,9.758111991686746e-05,299.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7943115234375,0.0,0.0,0.0004628828319255,292.5660095214844,294.1499938964844,282.8274230957031,281.13726806640625,288.4464111328125,284.9503479003906,290.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875065879896,4.403374109784863e-09,0.0009875021642073,-0.0105884596705436,0.0,0.050000000745058,0.0,-0.0069957496598362,60.0,-5.45986795425415,-0.0,-6.648758699157042e-08,0.0,283.1556701660156,291.9681091308594,286.6773376464844,286.618408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188700,299.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8067932128906,0.0,0.0,9.261366358259691e-05,299.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099060058594,0.0,0.0,9.752665209816767e-05,299.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8307800292969,0.0,0.0,7.203285349532962e-05,299.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7916259765625,0.0,0.0,9.752665209816767e-05,299.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7871398925781,0.0,0.0,0.0004626244481187,292.5577697753906,294.1499938964844,282.8062438964844,281.1174011230469,288.3970642089844,284.7818298339844,290.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869557106867,4.338795989156097e-09,0.0009869514033198,-0.0104192616418004,0.0,0.050000000745058,0.0,-0.0069637424312531,60.0,-5.48202657699585,-0.0,-6.64132357997005e-08,0.0,283.1556701660156,291.9681091308594,286.6776123046875,286.6183776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188760,299.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79949951171875,0.0,0.0,9.253558528143913e-05,299.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8026123046875,0.0,0.0,9.74444337771274e-05,299.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233337402344,0.0,0.0,7.197212107712403e-05,299.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7844543457031,0.0,0.0,9.74444337771274e-05,299.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77996826171875,0.0,0.0,0.0004622344276867,292.549560546875,294.1499938964844,282.78546142578125,281.0978698730469,288.34796142578125,284.626953125,290.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986123108305,4.241387241421535e-09,0.0009861188009381,-0.0101640438660979,0.0,0.050000000745058,0.0,-0.0069154547527432,60.0,-5.498044013977051,-0.0,-6.63011689994164e-08,0.0,283.1556701660156,291.9681091308594,286.67791748046875,286.6183776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188820,299.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850036621094,0.0,0.0,9.223257802659646e-05,299.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880859375,0.0,0.0,9.71253466559574e-05,299.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085632324219,0.0,0.0,7.173644553404301e-05,299.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7701416015625,0.0,0.0,9.71253466559574e-05,299.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7657165527344,0.0,0.0,0.0004607208247762,292.53326416015625,294.1499938964844,282.7452087402344,281.06005859375,288.2508850097656,284.37115478515625,290.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828923502936,3.8635770138739645e-09,0.000982888508588,-0.0091741420328617,0.0,0.050000000745058,0.0,-0.0067281597293913,60.0,-5.51453161239624,-0.0,-6.586739687008959e-08,0.0,283.1556701660156,291.9681091308594,286.678466796875,286.6183776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188880,299.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850036621094,0.0,0.0,9.223257802659646e-05,299.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880859375,0.0,0.0,9.71253466559574e-05,299.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085632324219,0.0,0.0,7.173644553404301e-05,299.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7701416015625,0.0,0.0,9.71253466559574e-05,299.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7657165527344,0.0,0.0,0.0004607208247762,292.53326416015625,294.1499938964844,282.7452087402344,281.06005859375,288.2508850097656,284.37115478515625,290.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828923502936,3.8635770138739645e-09,0.000982888508588,-0.0091741420328617,0.0,0.050000000745058,0.0,-0.0067281597293913,60.0,-5.51453161239624,-0.0,-6.586739687008959e-08,0.0,283.1556701660156,291.9681091308594,286.678466796875,286.6183776855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12188940,299.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7705993652344,0.0,0.0,9.196637256536631e-05,299.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7736511230469,0.0,0.0,9.684501856099814e-05,299.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7938537597656,0.0,0.0,7.152940088417381e-05,299.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75592041015625,0.0,0.0,9.684501856099814e-05,299.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7515563964844,0.0,0.0,0.0004593910707626,292.5171203613281,294.1499938964844,282.706787109375,281.0239562988281,288.1549072265625,284.1623840332031,290.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800530970096,3.5316380930794367e-09,0.00098004960455,-0.0083044059574604,0.0,0.050000000745058,0.0,-0.0065636006183922,60.0,-5.524175643920898,-0.0,-6.548746966927865e-08,0.0,283.1556701660156,291.9681091308594,286.6790466308594,286.61834716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189000,299.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7705993652344,0.0,0.0,9.196637256536631e-05,299.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7736511230469,0.0,0.0,9.684501856099814e-05,299.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7938537597656,0.0,0.0,7.152940088417381e-05,299.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75592041015625,0.0,0.0,9.684501856099814e-05,299.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7515563964844,0.0,0.0,0.0004593910707626,292.5171203613281,294.1499938964844,282.706787109375,281.0239562988281,288.1549072265625,284.1623840332031,290.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800530970096,3.5316380930794367e-09,0.00098004960455,-0.0083044059574604,0.0,0.050000000745058,0.0,-0.0065636006183922,60.0,-5.524175643920898,-0.0,-6.548746966927865e-08,0.0,283.1556701660156,291.9681091308594,286.6790466308594,286.61834716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189060,299.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7562866210937,0.0,0.0,9.192417201120406e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75927734375,0.0,0.0,9.680057701189072e-05,299.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7792663574219,0.0,0.0,7.149657903937623e-05,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74176025390625,0.0,0.0,9.680057701189072e-05,299.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7374572753906,0.0,0.0,0.0004591802717186,292.5011291503906,294.1499938964844,282.6704406738281,280.9898376464844,288.0600891113281,283.98583984375,290.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796004742383,3.478819898816709e-09,0.000979597098194,-0.0081660123541951,0.0,0.050000000745058,0.0,-0.006537411827594,60.0,-5.538644790649414,-0.0,-6.542711616930319e-08,0.0,283.1556701660156,291.9681091308594,286.6796264648437,286.61834716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189120,299.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7562866210937,0.0,0.0,9.192417201120406e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75927734375,0.0,0.0,9.680057701189072e-05,299.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7792663574219,0.0,0.0,7.149657903937623e-05,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74176025390625,0.0,0.0,9.680057701189072e-05,299.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7374572753906,0.0,0.0,0.0004591802717186,292.5011291503906,294.1499938964844,282.6704406738281,280.9898376464844,288.0600891113281,283.98583984375,290.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796004742383,3.478819898816709e-09,0.000979597098194,-0.0081660123541951,0.0,0.050000000745058,0.0,-0.006537411827594,60.0,-5.538644790649414,-0.0,-6.542711616930319e-08,0.0,283.1556701660156,291.9681091308594,286.6796264648437,286.61834716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189180,299.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.74200439453125,0.0,0.0,9.210198186337948e-05,299.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449645996094,0.0,0.0,9.698782378109172e-05,299.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76470947265625,0.0,0.0,7.163487316574901e-05,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7276611328125,0.0,0.0,9.698782378109172e-05,299.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7234191894531,0.0,0.0,0.0004600684624165,292.4851989746094,294.1499938964844,282.63641357421875,280.95782470703125,287.9661865234375,283.8199462890625,290.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098149292171,3.7001572916750547e-09,0.000981489312835,-0.008745958097279,0.0,0.050000000745058,0.0,-0.0066471360623836,60.0,-5.56480073928833,-0.0,-6.56802185972083e-08,0.0,283.1556701660156,291.9681091308594,286.6802062988281,286.6183166503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189240,299.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.74200439453125,0.0,0.0,9.210198186337948e-05,299.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449645996094,0.0,0.0,9.698782378109172e-05,299.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76470947265625,0.0,0.0,7.163487316574901e-05,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7276611328125,0.0,0.0,9.698782378109172e-05,299.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7234191894531,0.0,0.0,0.0004600684624165,292.4851989746094,294.1499938964844,282.63641357421875,280.95782470703125,287.9661865234375,283.8199462890625,290.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098149292171,3.7001572916750547e-09,0.000981489312835,-0.008745958097279,0.0,0.050000000745058,0.0,-0.0066471360623836,60.0,-5.56480073928833,-0.0,-6.56802185972083e-08,0.0,283.1556701660156,291.9681091308594,286.6802062988281,286.6183166503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189300,299.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.73486328125,0.0,0.0,9.222757944371553e-05,299.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7378234863281,0.0,0.0,9.712007886264472e-05,299.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7574462890625,0.0,0.0,7.173256017267704e-05,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7206115722656,0.0,0.0,9.712007886264472e-05,299.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7164001464844,0.0,0.0,0.0004606958536896,292.477294921875,294.1499938964844,282.62030029296875,280.9427185058594,287.9195556640625,283.73809814453125,290.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828304173424,3.856543973057569e-09,0.0009828265756368,-0.0091557167470455,0.0,0.050000000745058,0.0,-0.0067246640101075,60.0,-5.58123254776001,-0.0,-6.585933931546607e-08,0.0,283.1556701660156,291.9681091308594,286.68048095703125,286.6183166503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189360,299.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7277526855469,0.0,0.0,9.235190373146906e-05,299.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7306823730469,0.0,0.0,9.725100244395436e-05,299.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75018310546875,0.0,0.0,7.182925764936954e-05,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7135925292969,0.0,0.0,9.725100244395436e-05,299.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7093811035156,0.0,0.0,0.0004613168712239,292.4693603515625,294.1499938964844,282.6048278808594,280.9281921386719,287.8731689453125,283.6570739746094,290.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841544087976,4.011346366183943e-09,0.0009841503342613,-0.0095613179728388,0.0,0.050000000745058,0.0,-0.0068014063872396,60.0,-5.598284721374512,-0.0,-6.603688973427779e-08,0.0,283.1556701660156,291.9681091308594,286.6807861328125,286.6183166503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189420,299.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7135314941406,0.0,0.0,9.254601900465786e-05,299.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7164001464844,0.0,0.0,9.745541319716722e-05,299.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.73565673828125,0.0,0.0,7.198023376986384e-05,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.69952392578125,0.0,0.0,9.745541319716722e-05,299.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69537353515625,0.0,0.0,0.0004622865235432,292.45361328125,294.1499938964844,282.5759582519531,280.90106201171875,287.781005859375,283.50048828125,290.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862213628366,4.2530010624375344e-09,0.0009862170554697,-0.0101944748312234,0.0,0.050000000745058,0.0,-0.0069212070666253,60.0,-5.630476474761963,-0.0,-6.63145272028487e-08,0.0,283.1556701660156,291.9681091308594,286.6813659667969,286.6182861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189480,299.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7135314941406,0.0,0.0,9.254601900465786e-05,299.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7164001464844,0.0,0.0,9.745541319716722e-05,299.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.73565673828125,0.0,0.0,7.198023376986384e-05,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.69952392578125,0.0,0.0,9.745541319716722e-05,299.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69537353515625,0.0,0.0,0.0004622865235432,292.45361328125,294.1499938964844,282.5759582519531,280.90106201171875,287.781005859375,283.50048828125,290.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862213628366,4.2530010624375344e-09,0.0009862170554697,-0.0101944748312234,0.0,0.050000000745058,0.0,-0.0069212070666253,60.0,-5.630476474761963,-0.0,-6.63145272028487e-08,0.0,283.1556701660156,291.9681091308594,286.6813659667969,286.6182861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189540,299.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6993408203125,0.0,0.0,9.261321247322483e-05,299.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021789550781,0.0,0.0,9.752617916092277e-05,299.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72119140625,0.0,0.0,7.203250424936414e-05,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6855163574219,0.0,0.0,9.752617916092277e-05,299.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.681396484375,0.0,0.0,0.0004626221780199,292.4379577636719,294.1499938964844,282.54998779296875,280.8766784667969,287.6899108886719,283.35772705078125,290.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869360364973,4.336516479241936e-09,0.0009869317291304,-0.0104132890701293,0.0,0.050000000745058,0.0,-0.0069626118056476,60.0,-5.655505180358887,-0.0,-6.641061389700553e-08,0.0,283.1556701660156,291.9681091308594,286.68194580078125,286.6182861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189600,299.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6993408203125,0.0,0.0,9.261321247322483e-05,299.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021789550781,0.0,0.0,9.752617916092277e-05,299.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72119140625,0.0,0.0,7.203250424936414e-05,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6855163574219,0.0,0.0,9.752617916092277e-05,299.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.681396484375,0.0,0.0,0.0004626221780199,292.4379577636719,294.1499938964844,282.54998779296875,280.8766784667969,287.6899108886719,283.35772705078125,290.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869360364973,4.336516479241936e-09,0.0009869317291304,-0.0104132890701293,0.0,0.050000000745058,0.0,-0.0069626118056476,60.0,-5.655505180358887,-0.0,-6.641061389700553e-08,0.0,283.1556701660156,291.9681091308594,286.68194580078125,286.6182861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189660,299.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6852111816406,0.0,0.0,9.25511194509454e-05,299.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6880187988281,0.0,0.0,9.746078285388649e-05,299.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7068176269531,0.0,0.0,7.198419916676357e-05,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.67156982421875,0.0,0.0,9.746078285388649e-05,299.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6675109863281,0.0,0.0,0.0004623119893949,292.42242431640625,294.1499938964844,282.52618408203125,280.85565185546875,287.6001281738281,283.2359619140625,290.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862727019935,4.258919883426415e-09,0.0009862683946266,-0.0102099813520908,0.0,0.050000000745058,0.0,-0.0069241449236869,60.0,-5.670470714569092,-0.0,-6.632133420225729e-08,0.0,283.1556701660156,291.9681091308594,286.6824951171875,286.6182556152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
