time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189720,299.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6852111816406,0.0,0.0,9.25511194509454e-05,299.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6880187988281,0.0,0.0,9.746078285388649e-05,299.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7068176269531,0.0,0.0,7.198419916676357e-05,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.67156982421875,0.0,0.0,9.746078285388649e-05,299.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6675109863281,0.0,0.0,0.0004623119893949,292.42242431640625,294.1499938964844,282.52618408203125,280.85565185546875,287.6001281738281,283.2359619140625,290.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862727019935,4.258919883426415e-09,0.0009862683946266,-0.0102099813520908,0.0,0.050000000745058,0.0,-0.0069241449236869,60.0,-5.670470714569092,-0.0,-6.632133420225729e-08,0.0,283.1556701660156,291.9681091308594,286.6824951171875,286.6182556152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189780,299.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6711730957031,0.0,0.0,9.237758058588952e-05,299.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6739501953125,0.0,0.0,9.727803990244864e-05,299.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925354003906,0.0,0.0,7.184923015302047e-05,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576843261719,0.0,0.0,9.727803990244864e-05,299.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6536865234375,0.0,0.0,0.0004614451318047,292.4070129394531,294.1499938964844,282.5036315917969,280.83837890625,287.5116271972656,283.1329345703125,290.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844219312071,4.042467693921026e-09,0.0009844178566709,-0.0096428589895367,0.0,0.050000000745058,0.0,-0.00681684166193,60.0,-5.677648544311523,-0.0,-6.607260871760445e-08,0.0,283.1556701660156,291.9681091308594,286.6830749511719,286.6182556152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189840,299.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6711730957031,0.0,0.0,9.237758058588952e-05,299.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6739501953125,0.0,0.0,9.727803990244864e-05,299.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925354003906,0.0,0.0,7.184923015302047e-05,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576843261719,0.0,0.0,9.727803990244864e-05,299.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6536865234375,0.0,0.0,0.0004614451318047,292.4070129394531,294.1499938964844,282.5036315917969,280.83837890625,287.5116271972656,283.1329345703125,290.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844219312071,4.042467693921026e-09,0.0009844178566709,-0.0096428589895367,0.0,0.050000000745058,0.0,-0.00681684166193,60.0,-5.677648544311523,-0.0,-6.607260871760445e-08,0.0,283.1556701660156,291.9681091308594,286.6830749511719,286.6182556152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189900,299.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642150878906,0.0,0.0,9.226344263879582e-05,299.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6669616699219,0.0,0.0,9.715784835861996e-05,299.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854248046875,0.0,0.0,7.176045619416982e-05,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6507873535156,0.0,0.0,9.715784835861996e-05,299.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468200683594,0.0,0.0,0.0004608750168699,292.3993530273437,294.1499938964844,282.4927673339844,280.8310546875,287.4678955078125,283.08856201171875,290.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832048090174,3.9001433194130194e-09,0.0009832009673118,-0.0092699509114027,0.0,0.050000000745058,0.0,-0.0067462855949997,60.0,-5.678627014160156,-0.0,-6.590931889149942e-08,0.0,283.1556701660156,291.9681091308594,286.6833801269531,286.6182556152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12189960,299.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6572570800781,0.0,0.0,9.214409510605036e-05,299.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6600036621094,0.0,0.0,9.703216346679255e-05,299.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783447265625,0.0,0.0,7.166762952692807e-05,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6439208984375,0.0,0.0,9.703216346679255e-05,299.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6399841308594,0.0,0.0,0.000460278824903,292.3917541503906,294.1499938964844,282.4822082519531,280.8246154785156,287.42449951171875,283.0484313964844,290.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819320403039,3.7513205874972755e-09,0.0009819283150136,-0.0088800135999917,0.0,0.050000000745058,0.0,-0.0066725076176226,60.0,-5.678535461425781,-0.0,-6.5738788634917e-08,0.0,283.1556701660156,291.9681091308594,286.68365478515625,286.6182556152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190020,299.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6434020996094,0.0,0.0,9.19570738915354e-05,299.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6461181640625,0.0,0.0,9.683523239800708e-05,299.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642150878906,0.0,0.0,7.152216858230531e-05,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302490234375,0.0,0.0,9.683523239800708e-05,299.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6263427734375,0.0,0.0,0.000459344650153,292.37664794921875,294.1499938964844,282.4618835449219,280.8140869140625,287.3386535644531,282.9773254394531,290.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799369145184,3.518083602216393e-09,0.0009799334220588,-0.0082688909024,0.0,0.050000000745058,0.0,-0.0065568797290325,60.0,-5.678127765655518,-0.0,-6.547197983763908e-08,0.0,283.1556701660156,291.9681091308594,286.6842346191406,286.61822509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190080,299.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6434020996094,0.0,0.0,9.19570738915354e-05,299.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6461181640625,0.0,0.0,9.683523239800708e-05,299.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642150878906,0.0,0.0,7.152216858230531e-05,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302490234375,0.0,0.0,9.683523239800708e-05,299.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6263427734375,0.0,0.0,0.000459344650153,292.37664794921875,294.1499938964844,282.4618835449219,280.8140869140625,287.3386535644531,282.9773254394531,290.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799369145184,3.518083602216393e-09,0.0009799334220588,-0.0082688909024,0.0,0.050000000745058,0.0,-0.0065568797290325,60.0,-5.678127765655518,-0.0,-6.547197983763908e-08,0.0,283.1556701660156,291.9681091308594,286.6842346191406,286.61822509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190140,299.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.629638671875,0.0,0.0,9.19382437132299e-05,299.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322937011719,0.0,0.0,9.68153981375508e-05,299.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65020751953125,0.0,0.0,7.150752207962796e-05,299.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6166381835937,0.0,0.0,9.68153981375508e-05,299.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6127624511719,0.0,0.0,0.0004592505574692,292.3616638183594,294.1499938964844,282.4425048828125,280.8065795898437,287.25408935546875,282.9149780273437,290.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797340026125,3.4944085403054714e-09,0.0009797305101528,-0.00820685736835,0.0,0.050000000745058,0.0,-0.0065451404079794,60.0,-5.683559894561768,-0.0,-6.544492237026135e-08,0.0,283.1556701660156,291.9681091308594,286.684814453125,286.61822509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190200,299.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.629638671875,0.0,0.0,9.19382437132299e-05,299.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322937011719,0.0,0.0,9.68153981375508e-05,299.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65020751953125,0.0,0.0,7.150752207962796e-05,299.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6166381835937,0.0,0.0,9.68153981375508e-05,299.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6127624511719,0.0,0.0,0.0004592505574692,292.3616638183594,294.1499938964844,282.4425048828125,280.8065795898437,287.25408935546875,282.9149780273437,290.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797340026125,3.4944085403054714e-09,0.0009797305101528,-0.00820685736835,0.0,0.050000000745058,0.0,-0.0065451404079794,60.0,-5.683559894561768,-0.0,-6.544492237026135e-08,0.0,283.1556701660156,291.9681091308594,286.684814453125,286.61822509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190260,299.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61590576171875,0.0,0.0,9.214299643645064e-05,299.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6185302734375,0.0,0.0,9.703101386548953e-05,299.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.63623046875,0.0,0.0,7.166677823988721e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6030578613281,0.0,0.0,9.703101386548953e-05,299.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992431640625,0.0,0.0,0.0004602733533829,292.34674072265625,294.1499938964844,282.424072265625,280.8018798828125,287.1705322265625,282.8543395996094,290.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819135302677,3.749339949621344e-09,0.0009819098049774,-0.0088748261332511,0.0,0.050000000745058,0.0,-0.006671518087387,60.0,-5.700007438659668,-0.0,-6.573652200358995e-08,0.0,283.1556701660156,291.9681091308594,286.68536376953125,286.6181945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190320,299.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61590576171875,0.0,0.0,9.214299643645064e-05,299.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6185302734375,0.0,0.0,9.703101386548953e-05,299.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.63623046875,0.0,0.0,7.166677823988721e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6030578613281,0.0,0.0,9.703101386548953e-05,299.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992431640625,0.0,0.0,0.0004602733533829,292.34674072265625,294.1499938964844,282.424072265625,280.8018798828125,287.1705322265625,282.8543395996094,290.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819135302677,3.749339949621344e-09,0.0009819098049774,-0.0088748261332511,0.0,0.050000000745058,0.0,-0.006671518087387,60.0,-5.700007438659668,-0.0,-6.573652200358995e-08,0.0,283.1556701660156,291.9681091308594,286.68536376953125,286.6181945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190380,299.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6022033691406,0.0,0.0,9.245158435078338e-05,299.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60479736328125,0.0,0.0,9.735597268445416e-05,299.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.62225341796875,0.0,0.0,7.190679025370628e-05,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895080566406,0.0,0.0,9.735597268445416e-05,299.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.58575439453125,0.0,0.0,0.0004618148086592,292.3319091796875,294.1499938964844,282.406494140625,280.7996826171875,287.0878601074219,282.7929992675781,290.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852001676335,4.13364853457665e-09,0.000985195976682,-0.0098817627876997,0.0,0.050000000745058,0.0,-0.0068620359525084,60.0,-5.725361347198486,-0.0,-6.617732850600079e-08,0.0,283.1556701660156,291.9681091308594,286.6859436035156,286.6181945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190440,299.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6022033691406,0.0,0.0,9.245158435078338e-05,299.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60479736328125,0.0,0.0,9.735597268445416e-05,299.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.62225341796875,0.0,0.0,7.190679025370628e-05,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895080566406,0.0,0.0,9.735597268445416e-05,299.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.58575439453125,0.0,0.0,0.0004618148086592,292.3319091796875,294.1499938964844,282.406494140625,280.7996826171875,287.0878601074219,282.7929992675781,290.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852001676335,4.13364853457665e-09,0.000985195976682,-0.0098817627876997,0.0,0.050000000745058,0.0,-0.0068620359525084,60.0,-5.725361347198486,-0.0,-6.617732850600079e-08,0.0,283.1556701660156,291.9681091308594,286.6859436035156,286.6181945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190500,299.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953369140625,0.0,0.0,9.257240890292452e-05,299.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5979309082031,0.0,0.0,9.74832073552534e-05,299.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.61529541015625,0.0,0.0,7.200076652225107e-05,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5827331542969,0.0,0.0,9.74832073552534e-05,299.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5790100097656,0.0,0.0,0.0004624183638952,292.32452392578125,294.1499938964844,282.3979797363281,280.7994689941406,287.0468444824219,282.7626647949219,290.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864871390163,4.2841064029630616e-09,0.0009864828316494,-0.0102759720757603,0.0,0.050000000745058,0.0,-0.0069366255775094,60.0,-5.738316059112549,-0.0,-6.635031013502157e-08,0.0,283.1556701660156,291.9681091308594,286.68621826171875,286.6181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190560,299.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5885009765625,0.0,0.0,9.263913671020418e-05,299.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5910949707031,0.0,0.0,9.755347127793355e-05,299.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083374023437,0.0,0.0,7.205265865195543e-05,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57598876953125,0.0,0.0,9.755347127793355e-05,299.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.572265625,0.0,0.0,0.0004627516609616,292.317138671875,294.1499938964844,282.3896484375,280.7998046875,287.006103515625,282.7333374023437,290.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871976217254,4.367145312045295e-09,0.0009871931979432,-0.0104935374110937,0.0,0.050000000745058,0.0,-0.0069777937605977,60.0,-5.749422550201416,-0.0,-6.644587102755396e-08,0.0,283.1556701660156,291.9681091308594,286.6865234375,286.6181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190620,299.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57489013671875,0.0,0.0,9.242340456694365e-05,299.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5774230957031,0.0,0.0,9.732629405334592e-05,299.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.594482421875,0.0,0.0,7.188486779341474e-05,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5625,0.0,0.0,9.732629405334592e-05,299.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.558837890625,0.0,0.0,0.0004616740334313,292.302490234375,294.1499938964844,282.3734741210937,280.802001953125,286.92547607421875,282.6806335449219,290.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848994668573,4.098140937713879e-09,0.000984895392321,-0.0097887264564633,0.0,0.050000000745058,0.0,-0.0068444488570094,60.0,-5.759247303009033,-0.0,-6.613653624754079e-08,0.0,283.1556701660156,291.9681091308594,286.6871032714844,286.6181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190680,299.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57489013671875,0.0,0.0,9.242340456694365e-05,299.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5774230957031,0.0,0.0,9.732629405334592e-05,299.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.594482421875,0.0,0.0,7.188486779341474e-05,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5625,0.0,0.0,9.732629405334592e-05,299.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.558837890625,0.0,0.0,0.0004616740334313,292.302490234375,294.1499938964844,282.3734741210937,280.802001953125,286.92547607421875,282.6806335449219,290.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848994668573,4.098140937713879e-09,0.000984895392321,-0.0097887264564633,0.0,0.050000000745058,0.0,-0.0068444488570094,60.0,-5.759247303009033,-0.0,-6.613653624754079e-08,0.0,283.1556701660156,291.9681091308594,286.6871032714844,286.6181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190740,299.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614318847656,0.0,0.0,9.177025640383364e-05,299.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5639343261719,0.0,0.0,9.663849778007716e-05,299.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5807800292969,0.0,0.0,7.137686770875007e-05,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5491943359375,0.0,0.0,9.663849778007716e-05,299.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5455627441406,0.0,0.0,0.0004584114358294,292.2880554199219,294.1499938964844,282.35791015625,280.8059997558594,286.8465576171875,282.6428527832031,290.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779377141967,3.284104987955061e-09,0.0009779344545677,-0.0076558133587241,0.0,0.050000000745058,0.0,-0.0064408951438963,60.0,-5.738691329956055,-0.0,-6.520485840155743e-08,0.0,283.1556701660156,291.9681091308594,286.6876525878906,286.6181335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190800,299.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614318847656,0.0,0.0,9.177025640383364e-05,299.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5639343261719,0.0,0.0,9.663849778007716e-05,299.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5807800292969,0.0,0.0,7.137686770875007e-05,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5491943359375,0.0,0.0,9.663849778007716e-05,299.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5455627441406,0.0,0.0,0.0004584114358294,292.2880554199219,294.1499938964844,282.35791015625,280.8059997558594,286.8465576171875,282.6428527832031,290.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779377141967,3.284104987955061e-09,0.0009779344545677,-0.0076558133587241,0.0,0.050000000745058,0.0,-0.0064408951438963,60.0,-5.738691329956055,-0.0,-6.520485840155743e-08,0.0,283.1556701660156,291.9681091308594,286.6876525878906,286.6181335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190860,299.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.548095703125,0.0,0.0,9.111573308473452e-05,299.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.55059814453125,0.0,0.0,9.594925359124318e-05,299.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672302246094,0.0,0.0,7.08677907823585e-05,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360412597656,0.0,0.0,9.594925359124318e-05,299.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5324401855469,0.0,0.0,0.0004551419697236,292.2737731933594,294.1499938964844,282.3428649902344,280.8116149902344,286.7691345214844,282.61639404296875,290.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709610021673,2.468369730834752e-09,0.0009709585574455,-0.0055183456279337,0.0,0.050000000745058,0.0,-0.0060364976525306,60.0,-5.708497047424316,-0.0,-6.427785592677537e-08,0.0,283.1556701660156,291.9681091308594,286.688232421875,286.6181335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190920,299.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.548095703125,0.0,0.0,9.111573308473452e-05,299.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.55059814453125,0.0,0.0,9.594925359124318e-05,299.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672302246094,0.0,0.0,7.08677907823585e-05,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360412597656,0.0,0.0,9.594925359124318e-05,299.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5324401855469,0.0,0.0,0.0004551419697236,292.2737731933594,294.1499938964844,282.3428649902344,280.8116149902344,286.7691345214844,282.61639404296875,290.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709610021673,2.468369730834752e-09,0.0009709585574455,-0.0055183456279337,0.0,0.050000000745058,0.0,-0.0060364976525306,60.0,-5.708497047424316,-0.0,-6.427785592677537e-08,0.0,283.1556701660156,291.9681091308594,286.688232421875,286.6181335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12190980,299.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.534912109375,0.0,0.0,9.083255281439052e-05,299.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5373840332031,0.0,0.0,9.565104846842588e-05,299.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538024902344,0.0,0.0,7.064754026941955e-05,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5229797363281,0.0,0.0,9.565104846842588e-05,299.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194396972656,0.0,0.0,0.0004537274071481,292.2597045898437,294.1499938964844,282.3282470703125,280.81854248046875,286.6931457519531,282.5977783203125,290.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679398499429,2.115332353724852e-09,0.0009679377544671,-0.0045932601206004,0.0,0.050000000745058,0.0,-0.0058614718727767,60.0,-5.686748504638672,-0.0,-6.387872275581685e-08,0.0,283.1556701660156,291.9681091308594,286.6888122558594,286.6181030273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191040,299.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.534912109375,0.0,0.0,9.083255281439052e-05,299.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5373840332031,0.0,0.0,9.565104846842588e-05,299.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538024902344,0.0,0.0,7.064754026941955e-05,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5229797363281,0.0,0.0,9.565104846842588e-05,299.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194396972656,0.0,0.0,0.0004537274071481,292.2597045898437,294.1499938964844,282.3282470703125,280.81854248046875,286.6931457519531,282.5977783203125,290.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679398499429,2.115332353724852e-09,0.0009679377544671,-0.0045932601206004,0.0,0.050000000745058,0.0,-0.0058614718727767,60.0,-5.686748504638672,-0.0,-6.387872275581685e-08,0.0,283.1556701660156,291.9681091308594,286.6888122558594,286.6181030273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191100,299.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5283508300781,0.0,0.0,9.087590296985582e-05,299.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5307922363281,0.0,0.0,9.569669782649726e-05,299.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.547119140625,0.0,0.0,7.068125705700368e-05,299.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5164794921875,0.0,0.0,9.569669782649726e-05,299.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5129699707031,0.0,0.0,0.0004539439396467,292.2527160644531,294.1499938964844,282.32110595703125,280.8224792480469,286.6556396484375,282.5887756347656,290.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968400563579,2.169257440343131e-09,0.0009683984098955,-0.0047345645725727,0.0,0.050000000745058,0.0,-0.005888202227652,60.0,-5.686426639556885,-0.0,-6.393960916284416e-08,0.0,283.1556701660156,291.9681091308594,286.6890869140625,286.6181030273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191160,299.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52178955078125,0.0,0.0,9.096798748942092e-05,299.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.52423095703125,0.0,0.0,9.57936717895791e-05,299.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404663085937,0.0,0.0,7.07528815837577e-05,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.510009765625,0.0,0.0,9.57936717895791e-05,299.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5065002441406,0.0,0.0,0.000454403925687,292.2457275390625,294.1499938964844,282.3139953613281,280.8266296386719,286.6183166503906,282.57916259765625,290.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693807805888,2.283905953248677e-09,0.0009693784522823,-0.0050349868834018,0.0,0.050000000745058,0.0,-0.0059450371190905,60.0,-5.690922260284424,-0.0,-6.406915531442793e-08,0.0,283.1556701660156,291.9681091308594,286.6893615722656,286.6181030273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191220,299.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5087280273437,0.0,0.0,9.098286682274193e-05,299.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111389160156,0.0,0.0,9.580933692632244e-05,299.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52716064453125,0.0,0.0,7.076445035636425e-05,299.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4970703125,0.0,0.0,9.580933692632244e-05,299.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4936218261719,0.0,0.0,0.00045447825687,292.2318420410156,294.1499938964844,282.300048828125,280.8355712890625,286.54449462890625,282.5596923828125,290.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695388725958,2.302266155496112e-09,0.0009695365442894,-0.0050830962136387,0.0,0.050000000745058,0.0,-0.0059541445225477,60.0,-5.70061731338501,-0.0,-6.408991026773947e-08,0.0,283.1556701660156,291.9681091308594,286.68994140625,286.6180725097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191280,299.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5087280273437,0.0,0.0,9.098286682274193e-05,299.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111389160156,0.0,0.0,9.580933692632244e-05,299.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52716064453125,0.0,0.0,7.076445035636425e-05,299.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4970703125,0.0,0.0,9.580933692632244e-05,299.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4936218261719,0.0,0.0,0.00045447825687,292.2318420410156,294.1499938964844,282.300048828125,280.8355712890625,286.54449462890625,282.5596923828125,290.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695388725958,2.302266155496112e-09,0.0009695365442894,-0.0050830962136387,0.0,0.050000000745058,0.0,-0.0059541445225477,60.0,-5.70061731338501,-0.0,-6.408991026773947e-08,0.0,283.1556701660156,291.9681091308594,286.68994140625,286.6180725097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191340,299.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4957275390625,0.0,0.0,9.084518387680872e-05,299.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.49810791015625,0.0,0.0,9.56643561949022e-05,299.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5139465332031,0.0,0.0,7.065737008815631e-05,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842224121094,0.0,0.0,9.56643561949022e-05,299.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808044433594,0.0,0.0,0.0004537905042525,292.21807861328125,294.1499938964844,282.2862854003906,280.8451843261719,286.4717102050781,282.5419311523437,290.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680709335952,2.1305410768945876e-09,0.0009680688381195,-0.0046331118792295,0.0,0.050000000745058,0.0,-0.0058690165169537,60.0,-5.703562736511231,-0.0,-6.389589657374017e-08,0.0,283.1556701660156,291.9681091308594,286.6905212402344,286.6180725097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191400,299.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4957275390625,0.0,0.0,9.084518387680872e-05,299.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.49810791015625,0.0,0.0,9.56643561949022e-05,299.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5139465332031,0.0,0.0,7.065737008815631e-05,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842224121094,0.0,0.0,9.56643561949022e-05,299.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808044433594,0.0,0.0,0.0004537905042525,292.21807861328125,294.1499938964844,282.2862854003906,280.8451843261719,286.4717102050781,282.5419311523437,290.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680709335952,2.1305410768945876e-09,0.0009680688381195,-0.0046331118792295,0.0,0.050000000745058,0.0,-0.0058690165169537,60.0,-5.703562736511231,-0.0,-6.389589657374017e-08,0.0,283.1556701660156,291.9681091308594,286.6905212402344,286.6180725097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191460,299.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828186035156,0.0,0.0,9.053279791260138e-05,299.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48516845703125,0.0,0.0,9.533539559924976e-05,299.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008239746094,0.0,0.0,7.041440403554589e-05,299.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4714660644531,0.0,0.0,9.533539559924976e-05,299.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.46807861328125,0.0,0.0,0.0004522300732787,292.2044677734375,294.1499938964844,282.27264404296875,280.8551940917969,286.400146484375,282.528564453125,290.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647404076531,1.741134791899412e-09,0.0009647386614233,-0.0036127115599811,0.0,0.050000000745058,0.0,-0.0056759696453809,60.0,-5.695205211639404,-0.0,-6.345702274757059e-08,0.0,283.1556701660156,291.9681091308594,286.69110107421875,286.6180419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191520,299.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828186035156,0.0,0.0,9.053279791260138e-05,299.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48516845703125,0.0,0.0,9.533539559924976e-05,299.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008239746094,0.0,0.0,7.041440403554589e-05,299.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4714660644531,0.0,0.0,9.533539559924976e-05,299.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.46807861328125,0.0,0.0,0.0004522300732787,292.2044677734375,294.1499938964844,282.27264404296875,280.8551940917969,286.400146484375,282.528564453125,290.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647404076531,1.741134791899412e-09,0.0009647386614233,-0.0036127115599811,0.0,0.050000000745058,0.0,-0.0056759696453809,60.0,-5.695205211639404,-0.0,-6.345702274757059e-08,0.0,283.1556701660156,291.9681091308594,286.69110107421875,286.6180419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191580,299.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.47003173828125,0.0,0.0,9.018696437124164e-05,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47235107421875,0.0,0.0,9.497121209278704e-05,299.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4878234863281,0.0,0.0,7.014541188254952e-05,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.45880126953125,0.0,0.0,9.497121209278704e-05,299.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4554748535156,0.0,0.0,0.0004505025572143,292.19097900390625,294.1499938964844,282.259033203125,280.8653869628906,286.329833984375,282.51983642578125,290.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610539418645,1.310052177849741e-09,0.0009610526612959,-0.0024830892216414,0.0,0.050000000745058,0.0,-0.0054622641764581,60.0,-5.68256950378418,-0.0,-6.297294419255195e-08,0.0,283.1556701660156,291.9681091308594,286.691650390625,286.6180419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191640,299.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.47003173828125,0.0,0.0,9.018696437124164e-05,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47235107421875,0.0,0.0,9.497121209278704e-05,299.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4878234863281,0.0,0.0,7.014541188254952e-05,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.45880126953125,0.0,0.0,9.497121209278704e-05,299.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4554748535156,0.0,0.0,0.0004505025572143,292.19097900390625,294.1499938964844,282.259033203125,280.8653869628906,286.329833984375,282.51983642578125,290.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610539418645,1.310052177849741e-09,0.0009610526612959,-0.0024830892216414,0.0,0.050000000745058,0.0,-0.0054622641764581,60.0,-5.68256950378418,-0.0,-6.297294419255195e-08,0.0,283.1556701660156,291.9681091308594,286.691650390625,286.6180419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191700,299.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635925292969,0.0,0.0,9.006389882415533e-05,299.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.46588134765625,0.0,0.0,9.48416200117208e-05,299.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48126220703125,0.0,0.0,7.004969666013494e-05,299.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4524230957031,0.0,0.0,9.48416200117208e-05,299.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491271972656,0.0,0.0,0.0004498878261074,292.1842956542969,294.1499938964844,282.2522277832031,280.8704833984375,286.2961730957031,282.5172424316406,290.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009228613926097,1.119693449069814e-09,0.0009228602284565,-0.0020208288915455,0.0,0.050000000745058,0.0,-0.0051840995438396,60.0,-5.590817928314209,-0.0,-6.280110653733574e-08,0.0,283.1556701660156,291.9681091308594,286.6919250488281,286.6180419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191760,299.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.460693359375,0.0,0.0,9.002668230095878e-05,299.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.46295166015625,0.0,0.0,9.48024317040108e-05,299.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784240722656,0.0,0.0,7.002075290074572e-05,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,9.48024317040108e-05,299.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4462890625,0.0,0.0,0.0004497019108384,292.18267822265625,294.1499938964844,282.2453918457031,280.8755187988281,286.2648620605469,282.51495361328125,290.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008241324103437,9.747439522200807e-10,0.0008241314790211,-0.0017384845996275,0.0,0.050000000745058,0.0,-0.0046222051605582,60.0,-5.33228063583374,-0.0,-6.274911612536016e-08,0.0,283.1556701660156,291.9681091308594,286.6922302246094,286.6180419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191820,299.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4586486816406,0.0,0.0,4.152739711571485e-05,299.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.46075439453125,0.0,0.0,4.373034971649759e-05,299.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4767150878906,0.0,0.0,3.22990890708752e-05,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4469909667969,0.0,0.0,4.373034971649759e-05,299.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443664550781,0.0,0.0,0.0002074379590339,292.1849670410156,294.1499938964844,282.23162841796875,280.8853759765625,286.205322265625,282.5119323730469,290.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008507280726917,9.6234331614653e-10,0.0008507270831614,-0.0016792875248938,0.0,0.050000000745058,0.0,-0.0047295694239437,60.0,-5.038382053375244,-0.0,-1.3351595384847316e-08,0.0,283.1556701660156,291.9681091308594,286.6927795410156,286.6180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191880,299.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4586486816406,0.0,0.0,4.152739711571485e-05,299.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.46075439453125,0.0,0.0,4.373034971649759e-05,299.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4767150878906,0.0,0.0,3.22990890708752e-05,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4469909667969,0.0,0.0,4.373034971649759e-05,299.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443664550781,0.0,0.0,0.0002074379590339,292.1849670410156,294.1499938964844,282.23162841796875,280.8853759765625,286.205322265625,282.5119323730469,290.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008507280726917,9.6234331614653e-10,0.0008507270831614,-0.0016792875248938,0.0,0.050000000745058,0.0,-0.0047295694239437,60.0,-5.038382053375244,-0.0,-1.3351595384847316e-08,0.0,283.1556701660156,291.9681091308594,286.6927795410156,286.6180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12191940,299.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527587890625,0.0,0.0,2.917032179539092e-05,299.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4548645019531,0.0,0.0,3.0717754270881414e-05,299.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4707946777344,0.0,0.0,2.2688027456752025e-05,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.441162109375,0.0,0.0,3.0717754270881414e-05,299.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4385681152344,0.0,0.0,0.0001457118050893,292.1786804199219,294.1499938964844,282.2176818847656,280.89471435546875,286.16485595703125,282.5292358398437,290.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008866189164109,9.654823607263552e-10,0.0008866179268807,-0.0016516495961695,0.0,0.050000000745058,0.0,-0.0049061304889619,60.0,-3.2854394912719727,-0.0,-6.587876910657542e-09,0.0,283.1556701660156,291.9681091308594,286.693359375,286.6180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
