time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192000,299.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527587890625,0.0,0.0,2.917032179539092e-05,299.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4548645019531,0.0,0.0,3.0717754270881414e-05,299.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4707946777344,0.0,0.0,2.2688027456752025e-05,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.441162109375,0.0,0.0,3.0717754270881414e-05,299.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4385681152344,0.0,0.0,0.0001457118050893,292.1786804199219,294.1499938964844,282.2176818847656,280.89471435546875,286.16485595703125,282.5292358398437,290.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008866189164109,9.654823607263552e-10,0.0008866179268807,-0.0016516495961695,0.0,0.050000000745058,0.0,-0.0049061304889619,60.0,-3.2854394912719727,-0.0,-6.587876910657542e-09,0.0,283.1556701660156,291.9681091308594,286.693359375,286.6180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192060,299.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4492492675781,0.0,0.0,9.03503387235105e-05,299.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4513244628906,0.0,0.0,9.5143259386532e-05,299.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4672241210937,0.0,0.0,7.027248648228124e-05,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4376525878906,0.0,0.0,9.5143259386532e-05,299.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4351501464844,0.0,0.0,0.0004513186577241,292.17645263671875,294.1499938964844,282.2034606933594,280.9032897949219,286.13818359375,282.5854797363281,290.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,0.0003884917532559,1.5965237465387358e-10,-0.0003884919278789,-0.0008082205895334,0.0,0.050000000745058,0.0,0.0018420368432998,60.0,-3.0693156719207764,-0.0,-6.320070156107249e-08,0.0,283.1556701660156,291.9681091308594,286.6939392089844,286.61798095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192120,299.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4492492675781,0.0,0.0,9.03503387235105e-05,299.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4513244628906,0.0,0.0,9.5143259386532e-05,299.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4672241210937,0.0,0.0,7.027248648228124e-05,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4376525878906,0.0,0.0,9.5143259386532e-05,299.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4351501464844,0.0,0.0,0.0004513186577241,292.17645263671875,294.1499938964844,282.2034606933594,280.9032897949219,286.13818359375,282.5854797363281,290.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,0.0003884917532559,1.5965237465387358e-10,-0.0003884919278789,-0.0008082205895334,0.0,0.050000000745058,0.0,0.0018420368432998,60.0,-3.0693156719207764,-0.0,-6.320070156107249e-08,0.0,283.1556701660156,291.9681091308594,286.6939392089844,286.61798095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192180,299.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4492492675781,0.0,0.0,2.9870434445911087e-05,299.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512634277344,0.0,0.0,3.145500522805378e-05,299.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.46728515625,0.0,0.0,2.3232560124597512e-05,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43756103515625,0.0,0.0,3.145500522805378e-05,299.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4351501464844,0.0,0.0,0.0001492090086685,292.1727294921875,294.1499938964844,282.1888732910156,280.9109191894531,286.1210632324219,282.5878601074219,290.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184301895089,3.9824535336130396e-10,0.0003184297820553,-0.0007285639876499,0.0,0.050000000745058,0.0,-0.0017936091171577,60.0,-2.418757915496826,-0.0,-6.907885818918657e-09,0.0,283.1556701660156,291.9681091308594,286.6944885253906,286.61798095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192240,299.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4492492675781,0.0,0.0,2.9870434445911087e-05,299.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512634277344,0.0,0.0,3.145500522805378e-05,299.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.46728515625,0.0,0.0,2.3232560124597512e-05,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43756103515625,0.0,0.0,3.145500522805378e-05,299.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4351501464844,0.0,0.0,0.0001492090086685,292.1727294921875,294.1499938964844,282.1888732910156,280.9109191894531,286.1210632324219,282.5878601074219,290.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184301895089,3.9824535336130396e-10,0.0003184297820553,-0.0007285639876499,0.0,0.050000000745058,0.0,-0.0017936091171577,60.0,-2.418757915496826,-0.0,-6.907885818918657e-09,0.0,283.1556701660156,291.9681091308594,286.6944885253906,286.61798095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192300,299.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4498596191406,0.0,0.0,2.204156407970004e-05,299.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,2.321082865819335e-05,299.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4679870605469,0.0,0.0,1.714343852654565e-05,299.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4381408691406,0.0,0.0,2.321082865819335e-05,299.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4357604980469,0.0,0.0,0.0001101021771319,292.1729431152344,294.1499938964844,282.1814270019531,280.9142761230469,286.1181030273437,282.59259033203125,290.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002398386131972,2.9874236417981587e-10,0.0002398383076069,-0.0005455604987218,0.0,0.050000000745058,0.0,-0.00135018536821,60.0,-1.970713973045349,-0.0,-3.76137698765433e-09,0.0,283.1556701660156,291.9681091308594,286.6947937011719,286.6179504394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192360,299.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4580078125,0.0,0.0,1.64975062943995e-05,299.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599914550781,0.0,0.0,1.73726675711805e-05,299.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4766540527344,0.0,0.0,1.2831393178203143e-05,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4458312988281,0.0,0.0,1.73726675711805e-05,299.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4439392089844,0.0,0.0,8.240845636464655e-05,292.1852111816406,294.1499938964844,282.1738586425781,280.91729736328125,286.12457275390625,282.6092224121094,290.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001758038561092,2.1988573462028427e-10,0.0001758036378305,-0.0004022798384539,0.0,0.050000000745058,0.0,-0.0009902527090162,60.0,-1.1271960735321045,-0.0,-2.1071633327096606e-09,0.0,283.1556701660156,291.9681091308594,286.695068359375,286.6179504394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192420,299.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584045410156,0.0,0.0,1.2244747267686762e-05,299.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603576660156,0.0,0.0,1.2894308383692987e-05,299.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4770812988281,0.0,0.0,9.52369282458676e-06,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461669921875,0.0,0.0,1.2894308383692987e-05,299.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443359375,0.0,0.0,6.11650466453284e-05,292.185546875,294.1499938964844,282.1658630371094,280.9200744628906,286.1242370605469,282.6121826171875,290.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001304845209233,1.6320290951998828e-10,0.0001304843608522,-0.0002985789033118,0.0,0.050000000745058,0.0,-0.0007349818479269,60.0,-0.9558185338974,-0.0,-1.1608103367422018e-09,0.0,283.1556701660156,291.9681091308594,286.69537353515625,286.6179504394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192480,299.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4586181640625,0.0,0.0,9.558358215144835e-06,299.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4605712890625,0.0,0.0,1.006541060633026e-05,299.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.477294921875,0.0,0.0,7.434278359141899e-06,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4463806152344,0.0,0.0,1.006541060633026e-05,299.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44451904296875,0.0,0.0,4.774597618961707e-05,292.1857604980469,294.1499938964844,282.1583557128906,280.9222717285156,286.12408447265625,282.6139831542969,290.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001018571638269,1.2739739818634632e-10,0.0001018570401356,-0.00023307299125,0.0,0.050000000745058,0.0,-0.0005737321334891,60.0,-0.7891907691955566,-0.0,-7.073399643786612e-10,0.0,283.1556701660156,291.9681091308594,286.6956481933594,286.6179504394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192540,299.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4588623046875,0.0,0.0,6.324315108940937e-06,299.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608154296875,0.0,0.0,6.659808150288882e-06,299.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775695800781,0.0,0.0,4.918911599816056e-06,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466247558594,0.0,0.0,6.659808150288882e-06,299.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447937011719,0.0,0.0,3.159126208629459e-05,292.18603515625,294.1499938964844,282.1422424316406,280.9255676269531,286.1239929199219,282.6163024902344,290.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.739381205989048e-05,8.429256598274648e-11,6.739373202435672e-05,-0.0001542129612062,0.0,0.050000000745058,0.0,-0.0003796099917963,60.0,-0.5302274823188782,-0.0,-3.096624900944533e-10,0.0,283.1556701660156,291.9681091308594,286.6961975097656,286.617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192600,299.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4588623046875,0.0,0.0,6.324315108940937e-06,299.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608154296875,0.0,0.0,6.659808150288882e-06,299.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775695800781,0.0,0.0,4.918911599816056e-06,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466247558594,0.0,0.0,6.659808150288882e-06,299.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447937011719,0.0,0.0,3.159126208629459e-05,292.18603515625,294.1499938964844,282.1422424316406,280.9255676269531,286.1239929199219,282.6163024902344,290.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.739381205989048e-05,8.429256598274648e-11,6.739373202435672e-05,-0.0001542129612062,0.0,0.050000000745058,0.0,-0.0003796099917963,60.0,-0.5302274823188782,-0.0,-3.096624900944533e-10,0.0,283.1556701660156,291.9681091308594,286.6961975097656,286.617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192660,299.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.458984375,0.0,0.0,4.043843091494637e-06,299.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609375,0.0,0.0,4.258361059328308e-06,299.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776916503906,0.0,0.0,3.1452111670660088e-06,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467163085937,0.0,0.0,4.258361059328308e-06,299.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449157714844,0.0,0.0,2.0199831851641648e-05,292.1861572265625,294.1499938964844,282.1254577636719,280.92694091796875,286.1239624023437,282.61737060546875,290.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.309241194278002e-05,5.3897698804039607e-11,4.309236101107672e-05,-9.860561840469018e-05,0.0,0.050000000745058,0.0,-0.0002427271829219,60.0,-0.3508727848529815,-0.0,-1.2660479609127862e-10,0.0,283.1556701660156,291.9681091308594,286.69677734375,286.617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192720,299.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.458984375,0.0,0.0,4.043843091494637e-06,299.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609375,0.0,0.0,4.258361059328308e-06,299.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776916503906,0.0,0.0,3.1452111670660088e-06,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467163085937,0.0,0.0,4.258361059328308e-06,299.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449157714844,0.0,0.0,2.0199831851641648e-05,292.1861572265625,294.1499938964844,282.1254577636719,280.92694091796875,286.1239624023437,282.61737060546875,290.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.309241194278002e-05,5.3897698804039607e-11,4.309236101107672e-05,-9.860561840469018e-05,0.0,0.050000000745058,0.0,-0.0002427271829219,60.0,-0.3508727848529815,-0.0,-1.2660479609127862e-10,0.0,283.1556701660156,291.9681091308594,286.69677734375,286.617919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192780,299.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,2.0854888589383336e-06,299.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,2.196120021835668e-06,299.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,1.622046852389758e-06,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,2.196120021835668e-06,299.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,1.0417448720545508e-05,292.1861877441406,294.1499938964844,282.10791015625,280.9262084960937,286.1239624023437,282.6176452636719,290.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.2223910491447896e-05,2.7796411006253408e-11,2.2223883206606843e-05,-5.085335214971565e-05,0.0,0.050000000745058,0.0,-0.0001251808716915,60.0,-0.210628792643547,-0.0,-3.3672651472693715e-11,0.0,283.1556701660156,291.9681091308594,286.69732666015625,286.6178894042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192840,299.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,2.0854888589383336e-06,299.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,2.196120021835668e-06,299.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,1.622046852389758e-06,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,2.196120021835668e-06,299.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,1.0417448720545508e-05,292.1861877441406,294.1499938964844,282.10791015625,280.9262084960937,286.1239624023437,282.6176452636719,290.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.2223910491447896e-05,2.7796411006253408e-11,2.2223883206606843e-05,-5.085335214971565e-05,0.0,0.050000000745058,0.0,-0.0001251808716915,60.0,-0.210628792643547,-0.0,-3.3672651472693715e-11,0.0,283.1556701660156,291.9681091308594,286.69732666015625,286.6178894042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192900,299.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,1.2934526694152737e-06,299.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,1.362068019261642e-06,299.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,1.0060188060379005e-06,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,1.362068019261642e-06,299.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,6.461064003815409e-06,292.1861877441406,294.1499938964844,282.0988464355469,280.9249572753906,286.1239624023437,282.61767578125,290.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3783771464659368e-05,1.7239926500267622e-11,1.3783754184260031e-05,-3.154029400320724e-05,0.0,0.050000000745058,0.0,-7.763995381537825e-05,60.0,-0.1520218700170517,-0.0,-1.2952771667740226e-11,0.0,283.1556701660156,291.9681091308594,286.6976318359375,286.6178894042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12192960,299.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,7.199496394605376e-07,299.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,7.581416525681561e-07,299.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,5.599608243755938e-07,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,7.581416525681561e-07,299.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,3.596297574404161e-06,292.1861877441406,294.1499938964844,282.08953857421875,280.9231262207031,286.1239624023437,282.6177062988281,290.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-7.672258107049856e-06,9.595981995125236e-12,7.672249012102839e-06,-1.7555770682520233e-05,0.0,0.050000000745058,0.0,-4.321559390518814e-05,60.0,-0.1024717316031456,-0.0,-4.012969210404061e-12,0.0,283.1556701660156,291.9681091308594,286.6979064941406,286.6178894042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193020,299.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,2.057447829884041e-07,299.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,2.1665915994617535e-07,299.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,1.6002371694412434e-07,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,2.1665915994617535e-07,299.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,1.0277377668899137e-06,292.1861877441406,294.1499938964844,282.0702514648437,280.9174499511719,286.1239624023437,282.6177062988281,290.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.192618012486492e-06,2.742371000424848e-12,2.192615284002386e-06,-5.017137482354883e-06,0.0,0.050000000745058,0.0,-1.235037052538246e-05,60.0,-0.0457528829574584,-0.0,-3.277322803332122e-13,0.0,283.1556701660156,291.9681091308594,286.6984558105469,286.61785888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193080,299.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,2.057447829884041e-07,299.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,2.1665915994617535e-07,299.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,1.6002371694412434e-07,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,2.1665915994617535e-07,299.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,1.0277377668899137e-06,292.1861877441406,294.1499938964844,282.0702514648437,280.9174499511719,286.1239624023437,282.6177062988281,290.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.192618012486492e-06,2.742371000424848e-12,2.192615284002386e-06,-5.017137482354883e-06,0.0,0.050000000745058,0.0,-1.235037052538246e-05,60.0,-0.0457528829574584,-0.0,-3.277322803332122e-13,0.0,283.1556701660156,291.9681091308594,286.6984558105469,286.61785888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193140,299.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,2.6712024592256973e-08,299.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,2.8129047535685465e-08,299.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,2.0776019127310974e-08,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,2.8129047535685465e-08,299.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,1.3343209559479874e-07,292.1861877441406,294.1499938964844,282.04998779296875,280.9089660644531,286.1239624023437,282.6177062988281,290.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.847098699021444e-07,3.560889376332671e-13,2.847095004199218e-07,-6.514450205941102e-07,0.0,0.050000000745058,0.0,-1.6036792658269403e-06,60.0,-0.0186969712376594,-0.0,-5.524273919576715e-15,0.0,283.1556701660156,291.9681091308594,286.69903564453125,286.61785888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193200,299.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,2.6712024592256973e-08,299.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,2.8129047535685465e-08,299.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,2.0776019127310974e-08,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,2.8129047535685465e-08,299.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,1.3343209559479874e-07,292.1861877441406,294.1499938964844,282.04998779296875,280.9089660644531,286.1239624023437,282.6177062988281,290.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.847098699021444e-07,3.560889376332671e-13,2.847095004199218e-07,-6.514450205941102e-07,0.0,0.050000000745058,0.0,-1.6036792658269403e-06,60.0,-0.0186969712376594,-0.0,-5.524273919576715e-15,0.0,283.1556701660156,291.9681091308594,286.69903564453125,286.61785888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193260,299.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,3.91405588495708e-11,299.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,4.121689448077781e-11,299.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,3.0442655341023084e-11,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,4.121689448077781e-11,299.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,1.9551520125116184e-10,292.1861877441406,294.1499938964844,282.027587890625,280.89703369140625,286.1239624023437,282.6177062988281,290.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-4.2971276537073767e-10,5.391064012577346e-16,4.297122102592255e-10,-9.73854108465843e-10,0.0,0.050000000745058,0.0,-2.415617927908897e-09,60.0,-0.0067710150033235,-0.0,-1.1860845060376263e-20,0.0,283.1556701660156,291.9681091308594,286.6995849609375,286.6178283691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193320,299.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,3.91405588495708e-11,299.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,4.121689448077781e-11,299.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,3.0442655341023084e-11,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,4.121689448077781e-11,299.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,1.9551520125116184e-10,292.1861877441406,294.1499938964844,282.027587890625,280.89703369140625,286.1239624023437,282.6177062988281,290.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-4.2971276537073767e-10,5.391064012577346e-16,4.297122102592255e-10,-9.73854108465843e-10,0.0,0.050000000745058,0.0,-2.415617927908897e-09,60.0,-0.0067710150033235,-0.0,-1.1860845060376263e-20,0.0,283.1556701660156,291.9681091308594,286.6995849609375,286.6178283691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193380,299.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,6.13969552282212e-12,299.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,6.465395059607193e-12,299.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,4.77531859541247e-12,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,6.465395059607193e-12,299.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,3.0669050632425865e-11,292.1861877441406,294.1499938964844,282.00201416015625,280.8813171386719,286.1239624023437,282.6177062988281,290.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.783284350886376e-11,8.900998080618532e-17,6.783275330324301e-11,-1.5242178352803388e-10,0.0,0.050000000745058,0.0,-3.7834979593753815e-10,60.0,-0.0029595021624118,-0.0,-2.918470057391145e-22,0.0,283.1556701660156,291.9681091308594,286.7001647949219,286.6178283691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193440,299.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,6.13969552282212e-12,299.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,6.465395059607193e-12,299.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,4.77531859541247e-12,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,6.465395059607193e-12,299.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,3.0669050632425865e-11,292.1861877441406,294.1499938964844,282.00201416015625,280.8813171386719,286.1239624023437,282.6177062988281,290.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.783284350886376e-11,8.900998080618532e-17,6.783275330324301e-11,-1.5242178352803388e-10,0.0,0.050000000745058,0.0,-3.7834979593753815e-10,60.0,-0.0029595021624118,-0.0,-2.918470057391145e-22,0.0,283.1556701660156,291.9681091308594,286.7001647949219,286.6178283691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193500,299.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,3.06984776141106e-12,299.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,3.2326975298035965e-12,299.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,2.387659297706235e-12,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,3.2326975298035965e-12,299.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,1.5334525316212932e-11,292.1861877441406,294.1499938964844,281.9881286621094,280.8721008300781,286.1239624023437,282.6177062988281,290.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.6634653644007636e-11,1.750690047032551e-17,3.6634636296772876e-11,-8.020033248623548e-11,0.0,0.050000000745058,0.0,-2.0372681319713595e-10,60.0,-0.0021433099173009,-0.0,-7.296175143477862e-23,0.0,283.1556701660156,291.9681091308594,286.700439453125,286.6178283691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193560,299.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,1.2791032339212749e-12,299.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,1.3469572679447597e-12,299.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,9.948580587809674e-13,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,1.3469572679447597e-12,299.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,6.389385548422055e-12,292.1861877441406,294.1499938964844,281.9735717773437,280.862060546875,286.1239624023437,282.6177062988281,290.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.843571302562185e-11,2.672518981379611e-17,1.843568700476972e-11,-3.8071101826631087e-11,0.0,0.050000000745058,0.0,-1.0186340659856795e-10,60.0,-0.0015579903265461,-0.0,-1.2666971480239924e-23,0.0,283.1556701660156,291.9681091308594,286.7007141113281,286.6178283691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193620,299.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,5.1164129356851e-13,299.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,5.38782939703969e-13,299.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,3.979432343544087e-13,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,5.38782939703969e-13,299.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,2.555754219368822e-12,292.1861877441406,294.1499938964844,281.9552001953125,280.848876953125,286.1239624023437,282.6177062988281,290.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-7.92500353535841e-12,1.4849438823072318e-17,7.924988790208864e-12,-1.7360224369156185e-11,0.0,0.050000000745058,0.0,-4.365574568510056e-11,60.0,-0.0010525602847337,-0.0,-2.0264901854955103e-24,0.0,283.1556701660156,291.9681091308594,286.7010803222656,286.6177978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193680,299.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,2.55820646784255e-13,299.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,2.6939146985198453e-13,299.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,1.9897161717720445e-13,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,2.6939146985198453e-13,299.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,1.277877109684411e-12,292.1861877441406,294.1499938964844,281.94244384765625,280.8394775390625,286.1239624023437,282.6177062988281,290.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6696483565458173e-12,8.911560018987978e-18,2.669639466088003e-12,-7.0047860740996004e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-0.0007162237307056,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.7012939453125,286.6177978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193740,299.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,2.55820646784255e-13,299.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,2.6939146985198453e-13,299.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,1.9897161717720445e-13,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,2.6939146985198453e-13,299.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,1.277877109684411e-12,292.1861877441406,294.1499938964844,281.90887451171875,280.81378173828125,286.1239624023437,282.6177062988281,290.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.979946541542034e-14,5.633413886528582e-18,6.979382756412343e-14,-9.863287487102412e-13,0.0,0.050000000745058,0.0,0.0,60.0,-0.0003148205578327,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.70184326171875,286.6177978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193800,299.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,2.55820646784255e-13,299.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,2.6939146985198453e-13,299.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,1.9897161717720445e-13,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,2.6939146985198453e-13,299.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,1.277877109684411e-12,292.1861877441406,294.1499938964844,281.90887451171875,280.81378173828125,286.1239624023437,282.6177062988281,290.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.979946541542034e-14,5.633413886528582e-18,6.979382756412343e-14,-9.863287487102412e-13,0.0,0.050000000745058,0.0,0.0,60.0,-0.0003148205578327,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.70184326171875,286.6177978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193860,299.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.87310791015625,280.7852783203125,286.1239624023437,282.6177062988281,290.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2545666545557554e-13,5.0150016664650576e-18,1.254516510205278e-13,6.951478780624354e-13,0.0,0.050000000745058,0.0,0.0,60.0,-0.0001489779970142,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.7024230957031,286.6177673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193920,299.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.87310791015625,280.7852783203125,286.1239624023437,282.6177062988281,290.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2545666545557554e-13,5.0150016664650576e-18,1.254516510205278e-13,6.951478780624354e-13,0.0,0.050000000745058,0.0,0.0,60.0,-0.0001489779970142,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.7024230957031,286.6177673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12193980,299.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,-2.55820646784255e-13,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,-2.6939146985198453e-13,299.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,-1.9897161717720445e-13,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,-2.6939146985198453e-13,299.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,-1.277877109684411e-12,292.1861877441406,294.1499938964844,281.8353576660156,280.7541198730469,286.1239624023437,282.6177062988281,290.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8111385871946722e-13,4.3965886192209195e-18,1.811094677006686e-13,2.376624504835112e-12,0.0,0.050000000745058,0.0,0.0,60.0,-7.709579222137108e-05,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.7029724121094,286.6177673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194040,299.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,-2.55820646784255e-13,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,-2.6939146985198453e-13,299.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,-1.9897161717720445e-13,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,-2.6939146985198453e-13,299.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,-1.277877109684411e-12,292.1861877441406,294.1499938964844,281.8353576660156,280.7541198730469,286.1239624023437,282.6177062988281,290.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8111385871946722e-13,4.3965886192209195e-18,1.811094677006686e-13,2.376624504835112e-12,0.0,0.050000000745058,0.0,0.0,60.0,-7.709579222137108e-05,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.7029724121094,286.6177673339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194100,299.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,-2.55820646784255e-13,299.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,-2.6939146985198453e-13,299.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,-1.9897161717720445e-13,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,-2.6939146985198453e-13,299.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,-1.277877109684411e-12,292.1861877441406,294.1499938964844,281.8158264160156,280.7376403808594,286.1239624023437,282.6177062988281,290.8118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8111385871946722e-13,4.396589032811225e-18,1.811094677006686e-13,2.376624504835112e-12,0.0,0.050000000745058,0.0,0.0,60.0,-5.941378913121298e-05,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.7032775878906,286.61773681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194160,299.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,-2.55820646784255e-13,299.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,-2.6939146985198453e-13,299.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,-1.9897161717720445e-13,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,-2.6939146985198453e-13,299.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,-1.277877109684411e-12,292.1861877441406,294.1499938964844,281.7958679199219,280.7206115722656,286.1239624023437,282.6177062988281,290.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8111385871946722e-13,4.3965886192209195e-18,1.811094677006686e-13,2.376624504835112e-12,0.0,0.050000000745058,0.0,0.0,60.0,-4.727902705781162e-05,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.7035522460937,286.61773681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194220,299.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.7548522949219,280.6849365234375,286.1239624023437,282.6177062988281,290.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2545666545557554e-13,5.0150016664650576e-18,1.254516510205278e-13,6.951478780624354e-13,0.0,0.050000000745058,0.0,0.0,60.0,-3.0211325793061405e-05,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.7041015625,286.61773681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
