time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194280,299.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.7548522949219,280.6849365234375,286.1239624023437,282.6177062988281,290.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2545666545557554e-13,5.0150016664650576e-18,1.254516510205278e-13,6.951478780624354e-13,0.0,0.050000000745058,0.0,0.0,60.0,-3.0211325793061405e-05,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.7041015625,286.61773681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194340,299.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,-2.55820646784255e-13,299.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,-2.6939146985198453e-13,299.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,-1.9897161717720445e-13,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,-2.6939146985198453e-13,299.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,-1.277877109684411e-12,292.1861877441406,294.1499938964844,281.7125549316406,280.6473388671875,286.1239624023437,282.6177062988281,290.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8111385871946722e-13,4.3965886192209195e-18,1.811094677006686e-13,2.376624504835112e-12,0.0,0.050000000745058,0.0,0.0,60.0,-2.253551247122232e-05,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.7046813964844,286.6177062988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194400,299.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,-2.55820646784255e-13,299.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,-2.6939146985198453e-13,299.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,-1.9897161717720445e-13,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,-2.6939146985198453e-13,299.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,-1.277877109684411e-12,292.1861877441406,294.1499938964844,281.7125549316406,280.6473388671875,286.1239624023437,282.6177062988281,290.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8111385871946722e-13,4.3965886192209195e-18,1.811094677006686e-13,2.376624504835112e-12,0.0,0.050000000745058,0.0,0.0,60.0,-2.253551247122232e-05,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.7046813964844,286.6177062988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194460,299.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,-2.55820646784255e-13,299.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,-2.6939146985198453e-13,299.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,-1.9897161717720445e-13,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,-2.6939146985198453e-13,299.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,-1.277877109684411e-12,292.1861877441406,294.1499938964844,281.669189453125,280.6080627441406,286.1239624023437,282.6177062988281,290.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8111385871946722e-13,4.3965886192209195e-18,1.811094677006686e-13,2.376624504835112e-12,0.0,0.050000000745058,0.0,0.0,60.0,-1.859720578067936e-05,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.7052307128906,286.6177062988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194520,299.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,-2.55820646784255e-13,299.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,-2.6939146985198453e-13,299.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,-1.9897161717720445e-13,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,-2.6939146985198453e-13,299.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,-1.277877109684411e-12,292.1861877441406,294.1499938964844,281.669189453125,280.6080627441406,286.1239624023437,282.6177062988281,290.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8111385871946722e-13,4.3965886192209195e-18,1.811094677006686e-13,2.376624504835112e-12,0.0,0.050000000745058,0.0,0.0,60.0,-1.859720578067936e-05,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.7052307128906,286.6177062988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194580,299.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.6249694824219,280.5673217773437,286.1239624023437,282.6177062988281,290.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4142265375265141e-14,6.251827760953335e-18,1.4136013425081456e-14,-2.6678054296930265e-12,0.0,0.050000000745058,0.0,0.0,60.0,-1.627054371056147e-05,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.705810546875,286.61767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194640,299.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.6249694824219,280.5673217773437,286.1239624023437,282.6177062988281,290.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4142265375265141e-14,6.251827760953335e-18,1.4136013425081456e-14,-2.6678054296930265e-12,0.0,0.050000000745058,0.0,0.0,60.0,-1.627054371056147e-05,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.705810546875,286.61767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194700,299.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,-2.55820646784255e-13,299.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,-2.6939146985198453e-13,299.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,-1.9897161717720445e-13,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,-2.6939146985198453e-13,299.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,-1.277877109684411e-12,292.1861877441406,294.1499938964844,281.6026611328125,280.5465087890625,286.1239624023437,282.6177062988281,290.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8111385871946722e-13,4.396589032811225e-18,1.811094677006686e-13,2.376624504835112e-12,0.0,0.050000000745058,0.0,0.0,60.0,-1.5477053239010274e-05,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.7060852050781,286.61767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194760,299.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,-2.55820646784255e-13,299.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,-2.6939146985198453e-13,299.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,-1.9897161717720445e-13,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,-2.6939146985198453e-13,299.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,-1.277877109684411e-12,292.1861877441406,294.1499938964844,281.5802001953125,280.525390625,286.1239624023437,282.6177062988281,290.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.8111385871946722e-13,4.396588205630613e-18,1.811094677006686e-13,2.376624504835112e-12,0.0,0.050000000745058,0.0,0.0,60.0,-1.4768635992368218e-05,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.70635986328125,286.61767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194820,299.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.54949951171875,280.4963073730469,286.1239624023437,282.6177062988281,290.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2545666545557554e-13,5.015001252874751e-18,1.254516510205278e-13,6.951478780624354e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.3865250366507098e-05,-0.0,-1.8513815180813047e-39,0.0,283.1556701660156,291.9681091308594,286.70672607421875,286.61767578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194880,299.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,2.55820646784255e-13,299.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,2.6939146985198453e-13,299.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,1.9897161717720445e-13,299.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,2.6939146985198453e-13,299.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,1.277877109684411e-12,292.1861877441406,294.1499938964844,281.5350341796875,280.48248291015625,286.1239624023437,282.6177062988281,290.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-6.979946541542034e-14,5.6334143001188894e-18,6.979382756412343e-14,-9.863287487102412e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.3440291695587804e-05,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.7069091796875,286.6176452636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12194940,299.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,2.55820646784255e-13,299.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,2.6939146985198453e-13,299.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,1.9897161717720445e-13,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,2.6939146985198453e-13,299.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,1.277877109684411e-12,292.1861877441406,294.1499938964844,281.48974609375,280.4388427734375,286.1239624023437,282.6177062988281,290.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.979946541542034e-14,5.633415540889808e-18,6.979382756412343e-14,-9.863287487102412e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.240781512024114e-05,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.7074890136719,286.6176452636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195000,299.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,2.55820646784255e-13,299.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,2.6939146985198453e-13,299.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,1.9897161717720445e-13,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,2.6939146985198453e-13,299.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,1.277877109684411e-12,292.1861877441406,294.1499938964844,281.48974609375,280.4388427734375,286.1239624023437,282.6177062988281,290.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.979946541542034e-14,5.633415540889808e-18,6.979382756412343e-14,-9.863287487102412e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.240781512024114e-05,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.7074890136719,286.6176452636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195060,299.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.44451904296875,280.3946838378906,286.1239624023437,282.6177062988281,290.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2545666545557554e-13,5.0150029072359764e-18,1.254516510205278e-13,6.951478780624354e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.1515679034346247e-05,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.7080383300781,286.6176452636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195120,299.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.44451904296875,280.3946838378906,286.1239624023437,282.6177062988281,290.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2545666545557554e-13,5.0150029072359764e-18,1.254516510205278e-13,6.951478780624354e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.1515679034346247e-05,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.7080383300781,286.6176452636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195180,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.3996276855469,280.3502502441406,286.1239624023437,282.6177062988281,290.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2545666545557554e-13,5.0150029072359764e-18,1.254516510205278e-13,6.951478780624354e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.0713535630202388e-05,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.7086181640625,286.6176147460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195240,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.3996276855469,280.3502502441406,286.1239624023437,282.6177062988281,290.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2545666545557554e-13,5.0150029072359764e-18,1.254516510205278e-13,6.951478780624354e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.0713535630202388e-05,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.7086181640625,286.6176147460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195300,299.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.3773803710937,280.3280029296875,286.1239624023437,282.6177062988281,290.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2545666545557554e-13,5.0150029072359764e-18,1.254516510205278e-13,6.951478780624354e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.0346984709030949e-05,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.7088928222656,286.6176147460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195360,299.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.35528564453125,280.3057861328125,286.1239624023437,282.6177062988281,290.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2545666545557554e-13,5.0150029072359764e-18,1.254516510205278e-13,6.951478780624354e-13,0.0,0.050000000745058,0.0,0.0,60.0,-9.994940228352789e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.70916748046875,286.6176147460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195420,299.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.3117370605469,280.2615051269531,286.1239624023437,282.6177062988281,290.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4142265375265141e-14,6.251829001724253e-18,1.4136013425081456e-14,-2.6678054296930265e-12,0.0,0.050000000745058,0.0,0.0,60.0,-9.316763680544682e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.709716796875,286.6175842285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195480,299.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.3117370605469,280.2615051269531,286.1239624023437,282.6177062988281,290.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4142265375265141e-14,6.251829001724253e-18,1.4136013425081456e-14,-2.6678054296930265e-12,0.0,0.050000000745058,0.0,0.0,60.0,-9.316763680544682e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.709716796875,286.6175842285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195540,299.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.2691955566406,280.2176818847656,286.1239624023437,282.6177062988281,290.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2545666545557554e-13,5.0150029072359764e-18,1.254516510205278e-13,6.951478780624354e-13,0.0,0.050000000745058,0.0,0.0,60.0,-8.690823960932903e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.7102966308594,286.6175842285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195600,299.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.2691955566406,280.2176818847656,286.1239624023437,282.6177062988281,290.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2545666545557554e-13,5.0150029072359764e-18,1.254516510205278e-13,6.951478780624354e-13,0.0,0.050000000745058,0.0,0.0,60.0,-8.690823960932903e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.7102966308594,286.6175842285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195660,299.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,-2.55820646784255e-13,299.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,-2.6939146985198453e-13,299.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,-1.9897161717720445e-13,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,-2.6939146985198453e-13,299.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,-1.277877109684411e-12,292.1861877441406,294.1499938964844,281.2279052734375,280.17449951171875,286.1239624023437,282.6177062988281,290.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8111385871946722e-13,4.3965898599918376e-18,1.811094677006686e-13,2.376624504835112e-12,0.0,0.050000000745058,0.0,0.0,60.0,-8.109904229058884e-06,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.7108459472656,286.6175537109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195720,299.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,-2.55820646784255e-13,299.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,-2.6939146985198453e-13,299.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,-1.9897161717720445e-13,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,-2.6939146985198453e-13,299.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,-1.277877109684411e-12,292.1861877441406,294.1499938964844,281.2279052734375,280.17449951171875,286.1239624023437,282.6177062988281,290.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8111385871946722e-13,4.3965898599918376e-18,1.811094677006686e-13,2.376624504835112e-12,0.0,0.050000000745058,0.0,0.0,60.0,-8.109904229058884e-06,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.7108459472656,286.6175537109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195780,299.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.1880798339844,280.1322326660156,286.1239624023437,282.6177062988281,290.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2545666545557554e-13,5.0150029072359764e-18,1.254516510205278e-13,6.951478780624354e-13,0.0,0.050000000745058,0.0,0.0,60.0,-7.571954029117478e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.7113952636719,286.6175537109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195840,299.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.1880798339844,280.1322326660156,286.1239624023437,282.6177062988281,290.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2545666545557554e-13,5.0150029072359764e-18,1.254516510205278e-13,6.951478780624354e-13,0.0,0.050000000745058,0.0,0.0,60.0,-7.571954029117478e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.7113952636719,286.6175537109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195900,299.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.1687927246094,280.11151123046875,286.1239624023437,282.6177062988281,290.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2545666545557554e-13,5.0150029072359764e-18,1.254516510205278e-13,6.951478780624354e-13,0.0,0.050000000745058,0.0,0.0,60.0,-7.322038072743453e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.711669921875,286.6175537109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12195960,299.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.1499328613281,280.0910949707031,286.1239624023437,282.6177062988281,290.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2545666545557554e-13,5.015003320826282e-18,1.254516510205278e-13,6.951478780624354e-13,0.0,0.050000000745058,0.0,0.0,60.0,-7.080001523718238e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.7119445800781,286.6175231933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196020,299.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.12225341796875,280.06072998046875,286.1239624023437,282.6177062988281,290.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2545666545557554e-13,5.015003320826282e-18,1.254516510205278e-13,6.951478780624354e-13,0.0,0.050000000745058,0.0,0.0,60.0,-6.724017111991998e-06,-0.0,-2.860961009688762e-40,0.0,283.1556701660156,291.9681091308594,286.7123718261719,286.6175231933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196080,299.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.1137390136719,280.05133056640625,286.1239624023437,282.6177062988281,290.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2545666545557554e-13,5.015003320826282e-18,1.254516510205278e-13,6.951478780624354e-13,0.0,0.050000000745058,0.0,0.0,60.0,-6.611594926653197e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.7125244140625,286.6175231933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196140,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.0797119140625,280.0131530761719,286.1239624023437,282.6177062988281,290.7952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2545666545557554e-13,5.015003320826282e-18,1.254516510205278e-13,6.951478780624354e-13,0.0,0.050000000745058,0.0,0.0,60.0,-6.175523139972938e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.71307373046875,286.61749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196200,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.0797119140625,280.0131530761719,286.1239624023437,282.6177062988281,290.7952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2545666545557554e-13,5.015003320826282e-18,1.254516510205278e-13,6.951478780624354e-13,0.0,0.050000000745058,0.0,0.0,60.0,-6.175523139972938e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.71307373046875,286.61749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196260,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.0480651855469,279.976806640625,286.1239624023437,282.6177062988281,290.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2545666545557554e-13,5.015003320826282e-18,1.254516510205278e-13,6.951478780624354e-13,0.0,0.050000000745058,0.0,0.0,60.0,-5.768075425294228e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.713623046875,286.61749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196320,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.0480651855469,279.976806640625,286.1239624023437,282.6177062988281,290.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2545666545557554e-13,5.015003320826282e-18,1.254516510205278e-13,6.951478780624354e-13,0.0,0.050000000745058,0.0,0.0,60.0,-5.768075425294228e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.713623046875,286.61749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196380,299.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.01904296875,279.9425048828125,286.1239624023437,282.6177062988281,290.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4142265375265141e-14,6.251829415314558e-18,1.4136013425081456e-14,-2.6678054296930265e-12,0.0,0.050000000745058,0.0,0.0,60.0,-5.3803019000042696e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.7142028808594,286.61749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196440,299.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.01904296875,279.9425048828125,286.1239624023437,282.6177062988281,290.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4142265375265141e-14,6.251829415314558e-18,1.4136013425081456e-14,-2.6678054296930265e-12,0.0,0.050000000745058,0.0,0.0,60.0,-5.3803019000042696e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.7142028808594,286.61749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196500,299.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,281.0055847167969,279.9262084960937,286.1239624023437,282.6177062988281,290.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2545666545557554e-13,5.015003734416588e-18,1.254516510205278e-13,6.951478780624354e-13,0.0,0.050000000745058,0.0,0.0,60.0,-5.200818122830242e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.7144775390625,286.6174621582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196560,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,2.55820646784255e-13,299.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,2.6939146985198453e-13,299.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,1.9897161717720445e-13,299.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,2.6939146985198453e-13,299.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,1.277877109684411e-12,292.1861877441406,294.1499938964844,280.99285888671875,279.9105224609375,286.1239624023437,282.6177062988281,290.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.979946541542034e-14,5.633416781660726e-18,6.979382756412343e-14,-9.863287487102412e-13,0.0,0.050000000745058,0.0,0.0,60.0,-5.027733095630538e-06,-0.0,-5.066788513209878e-25,0.0,283.1556701660156,291.9681091308594,286.7147521972656,286.6174621582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196620,299.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,280.96978759765625,279.88104248046875,286.1239624023437,282.6177062988281,290.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2545666545557554e-13,5.015004148006895e-18,1.254516510205278e-13,6.951478780624354e-13,0.0,0.050000000745058,0.0,0.0,60.0,-4.692652510129847e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.7153015136719,286.6174621582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
