time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196680,299.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,0.0,299.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0,299.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,0.0,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0,299.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,0.0,292.1861877441406,294.1499938964844,280.96978759765625,279.88104248046875,286.1239624023437,282.6177062988281,290.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2545666545557554e-13,5.015004148006895e-18,1.254516510205278e-13,6.951478780624354e-13,0.0,0.050000000745058,0.0,0.0,60.0,-4.692652510129847e-06,-0.0,-0.0,0.0,283.1556701660156,291.9681091308594,286.7153015136719,286.6174621582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196740,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,3.4610998511652724e-08,299.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,3.644704804628418e-08,299.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,2.69196647195713e-08,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,3.644704804628418e-08,299.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,1.728891021457457e-07,292.1861877441406,294.1499938964844,280.95001220703125,279.8543395996094,286.1239624023437,282.6177062988281,290.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.688128913381661e-07,4.612672548608143e-13,3.688124365908152e-07,-8.439380394520413e-07,0.0,0.050000000745058,0.0,-2.0774168660864234e-06,60.0,-0.0018666904652491,-0.0,-9.274485612007291e-15,0.0,283.1556701660156,291.9681091308594,286.7158508300781,286.617431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196800,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,3.4610998511652724e-08,299.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,3.644704804628418e-08,299.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,2.69196647195713e-08,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,3.644704804628418e-08,299.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,1.728891021457457e-07,292.1861877441406,294.1499938964844,280.95001220703125,279.8543395996094,286.1239624023437,282.6177062988281,290.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.688128913381661e-07,4.612672548608143e-13,3.688124365908152e-07,-8.439380394520413e-07,0.0,0.050000000745058,0.0,-2.0774168660864234e-06,60.0,-0.0018666904652491,-0.0,-9.274485612007291e-15,0.0,283.1556701660156,291.9681091308594,286.7158508300781,286.617431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196860,299.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,2.9558950132013706e-07,299.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,3.112699857865664e-07,299.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,2.2990293757629845e-07,299.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,3.112699857865664e-07,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,1.476530769650708e-06,292.1861877441406,294.1499938964844,280.93487548828125,279.8304748535156,286.1239624023437,282.61773681640625,290.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.149806161673041e-06,3.9396385459467e-12,3.1498022963205585e-06,-7.207556336652487e-06,0.0,0.050000000745058,0.0,-1.7741971532814205e-05,60.0,-0.0166295450180768,-0.0,-6.764560699784594e-13,0.0,283.1556701660156,291.9681091308594,286.7164306640625,286.617431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196920,299.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,2.9558950132013706e-07,299.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,3.112699857865664e-07,299.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,2.2990293757629845e-07,299.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,3.112699857865664e-07,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,1.476530769650708e-06,292.1861877441406,294.1499938964844,280.93487548828125,279.8304748535156,286.1239624023437,282.61773681640625,290.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.149806161673041e-06,3.9396385459467e-12,3.1498022963205585e-06,-7.207556336652487e-06,0.0,0.050000000745058,0.0,-1.7741971532814205e-05,60.0,-0.0166295450180768,-0.0,-6.764560699784594e-13,0.0,283.1556701660156,291.9681091308594,286.7164306640625,286.617431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12196980,299.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,8.772888122621225e-07,299.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.46099853515625,0.0,0.0,9.23827371934749e-07,299.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,6.823357239227335e-07,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,9.23827371934749e-07,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,4.382239239930641e-06,292.18621826171875,294.1499938964844,280.925537109375,279.8095397949219,286.1239624023437,282.6178283691406,290.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-9.348426829092205e-06,1.1692538430529975e-11,9.348415005661082e-06,-2.139155549230054e-05,0.0,0.050000000745058,0.0,-5.265702202450484e-05,60.0,-0.050544086843729,-0.0,-5.958634627378778e-12,0.0,283.1556701660156,291.9681091308594,286.71697998046875,286.6174011230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197040,299.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,8.772888122621225e-07,299.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.46099853515625,0.0,0.0,9.23827371934749e-07,299.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,6.823357239227335e-07,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,9.23827371934749e-07,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,4.382239239930641e-06,292.18621826171875,294.1499938964844,280.925537109375,279.8095397949219,286.1239624023437,282.6178283691406,290.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-9.348426829092205e-06,1.1692538430529975e-11,9.348415005661082e-06,-2.139155549230054e-05,0.0,0.050000000745058,0.0,-5.265702202450484e-05,60.0,-0.050544086843729,-0.0,-5.958634627378778e-12,0.0,283.1556701660156,291.9681091308594,286.71697998046875,286.6174011230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197100,299.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45904541015625,0.0,0.0,1.3568046597356442e-06,299.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.46099853515625,0.0,0.0,1.4287805925050634e-06,299.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4777526855469,0.0,0.0,1.0552925004958524e-06,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.44677734375,0.0,0.0,1.4287805925050634e-06,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449768066406,0.0,0.0,6.777519956813194e-06,292.18621826171875,294.1499938964844,280.9229736328125,279.8001403808594,286.1239624023437,282.6179504394531,290.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4458171790465713e-05,1.808358671140376e-11,1.4458153600571675e-05,-3.308393934275955e-05,0.0,0.050000000745058,0.0,-8.143876038957387e-05,60.0,-0.0790005102753639,-0.0,-1.4252670224590423e-11,0.0,283.1556701660156,291.9681091308594,286.7172546386719,286.6174011230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197160,299.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590759277344,0.0,0.0,2.074039684885065e-06,299.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610290527344,0.0,0.0,2.184063760068966e-06,299.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.477783203125,0.0,0.0,1.613142103451537e-06,299.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468078613281,0.0,0.0,2.184063760068966e-06,299.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44500732421875,0.0,0.0,1.0360257874708624e-05,292.1862487792969,294.1499938964844,280.9218444824219,279.79150390625,286.1239318847656,282.6181945800781,290.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.21009468077682e-05,2.764284981471299e-11,2.2100919522927143e-05,-5.057260932517238e-05,0.0,0.050000000745058,0.0,-0.0001244883751496,60.0,-0.116621695458889,-0.0,-3.3303949875662646e-11,0.0,283.1556701660156,291.9681091308594,286.717529296875,286.6174011230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197220,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45916748046875,0.0,0.0,3.830511559499428e-06,299.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46112060546875,0.0,0.0,4.03371313950629e-06,299.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4779052734375,0.0,0.0,2.9792868190270383e-06,299.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468994140625,0.0,0.0,4.03371313950629e-06,299.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4450988769531,0.0,0.0,1.913419873744715e-05,292.1863708496094,294.1499938964844,280.92303466796875,279.7787170410156,286.1238708496094,282.6190185546875,290.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.081798761035316e-05,5.1053213739882246e-11,4.081793667864986e-05,-9.34019117266871e-05,0.0,0.050000000745058,0.0,-0.0002299161424161,60.0,-0.2157948762178421,-0.0,-1.1359916479714015e-10,0.0,283.1556701660156,291.9681091308594,286.7179870605469,286.61737060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197280,299.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4591979980469,0.0,0.0,4.210588031128282e-06,299.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4611511230469,0.0,0.0,4.433951744431397e-06,299.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4779357910156,0.0,0.0,3.2749017009336967e-06,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4469299316406,0.0,0.0,4.433951744431397e-06,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44512939453125,0.0,0.0,2.103275801346172e-05,292.1864013671875,294.1499938964844,280.9237060546875,279.7765197753906,286.12384033203125,282.6192321777344,290.7919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.486810576054268e-05,5.611894629553581e-11,4.486805119086057e-05,-0.00010266960453,0.0,0.050000000745058,0.0,-0.0002527293399907,60.0,-0.238408625125885,-0.0,-1.3726096648181138e-10,0.0,283.1556701660156,291.9681091308594,286.71807861328125,286.61737060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197340,299.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45947265625,0.0,0.0,6.719315024383832e-06,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.46142578125,0.0,0.0,7.075761914165923e-06,299.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47821044921875,0.0,0.0,5.226133907854091e-06,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4471740722656,0.0,0.0,7.075761914165923e-06,299.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4454040527344,0.0,0.0,3.3564367186045274e-05,292.1866760253906,294.1499938964844,280.9309997558594,279.7645568847656,286.12359619140625,282.6211853027344,290.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.160138193285093e-05,8.955561986434546e-11,7.160129462135956e-05,-0.0001638419635128,0.0,0.050000000745058,0.0,-0.0004033102886751,60.0,-0.395504742860794,-0.0,-3.49551804168513e-10,0.0,283.1556701660156,291.9681091308594,286.7186279296875,286.61737060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197400,299.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45947265625,0.0,0.0,6.719315024383832e-06,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.46142578125,0.0,0.0,7.075761914165923e-06,299.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47821044921875,0.0,0.0,5.226133907854091e-06,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4471740722656,0.0,0.0,7.075761914165923e-06,299.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4454040527344,0.0,0.0,3.3564367186045274e-05,292.1866760253906,294.1499938964844,280.9309997558594,279.7645568847656,286.12359619140625,282.6211853027344,290.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.160138193285093e-05,8.955561986434546e-11,7.160129462135956e-05,-0.0001638419635128,0.0,0.050000000745058,0.0,-0.0004033102886751,60.0,-0.395504742860794,-0.0,-3.49551804168513e-10,0.0,283.1556701660156,291.9681091308594,286.7186279296875,286.61737060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197460,299.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599609375,0.0,0.0,9.965871868189424e-06,299.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4619140625,0.0,0.0,1.0494543857930694e-05,299.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4787292480469,0.0,0.0,7.751234079478309e-06,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476318359375,0.0,0.0,1.0494543857930694e-05,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4458923339844,0.0,0.0,4.9781596317188814e-05,292.1871337890625,294.1499938964844,280.943603515625,279.7557373046875,286.1229248046875,282.6246337890625,290.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001061970106093,1.3282615285437058e-10,0.000106196879642,-0.0002430053718853,0.0,0.050000000745058,0.0,-0.0005981776630505,60.0,-0.6001631617546082,-0.0,-7.689395231658123e-10,0.0,283.1556701660156,291.9681091308594,286.7192077636719,286.6173400878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197520,299.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599609375,0.0,0.0,9.965871868189424e-06,299.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4619140625,0.0,0.0,1.0494543857930694e-05,299.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4787292480469,0.0,0.0,7.751234079478309e-06,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476318359375,0.0,0.0,1.0494543857930694e-05,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4458923339844,0.0,0.0,4.9781596317188814e-05,292.1871337890625,294.1499938964844,280.943603515625,279.7557373046875,286.1229248046875,282.6246337890625,290.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001061970106093,1.3282615285437058e-10,0.000106196879642,-0.0002430053718853,0.0,0.050000000745058,0.0,-0.0005981776630505,60.0,-0.6001631617546082,-0.0,-7.689395231658123e-10,0.0,283.1556701660156,291.9681091308594,286.7192077636719,286.6173400878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197580,299.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609069824219,0.0,0.0,1.53967830556212e-05,299.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4628601074219,0.0,0.0,1.6213552953558974e-05,299.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4797668457031,0.0,0.0,1.1975275810982566e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.44854736328125,0.0,0.0,1.6213552953558974e-05,299.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468688964844,0.0,0.0,7.691011705901474e-05,292.1879272460937,294.1499938964844,280.96142578125,279.75006103515625,286.120849609375,282.6301574707031,290.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001640689588384,2.0520969645776427e-10,0.0001640687551116,-0.0003754310600925,0.0,0.050000000745058,0.0,-0.0009241541847586,60.0,-0.9183228611946106,-0.0,-1.835360863289281e-09,0.0,283.1556701660156,291.9681091308594,286.7197570800781,286.6173400878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197640,299.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609069824219,0.0,0.0,1.53967830556212e-05,299.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4628601074219,0.0,0.0,1.6213552953558974e-05,299.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4797668457031,0.0,0.0,1.1975275810982566e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.44854736328125,0.0,0.0,1.6213552953558974e-05,299.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468688964844,0.0,0.0,7.691011705901474e-05,292.1879272460937,294.1499938964844,280.96142578125,279.75006103515625,286.120849609375,282.6301574707031,290.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001640689588384,2.0520969645776427e-10,0.0001640687551116,-0.0003754310600925,0.0,0.050000000745058,0.0,-0.0009241541847586,60.0,-0.9183228611946106,-0.0,-1.835360863289281e-09,0.0,283.1556701660156,291.9681091308594,286.7197570800781,286.6173400878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197700,299.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4616394042969,0.0,0.0,2.0184743334539235e-05,299.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635925292969,0.0,0.0,2.125550599885173e-05,299.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.48052978515625,0.0,0.0,1.5699244613642804e-05,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4492492675781,0.0,0.0,2.125550599885173e-05,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476318359375,0.0,0.0,0.0001008269755402,292.1883544921875,294.1499938964844,280.9722595214844,279.7484130859375,286.1181945800781,282.63299560546875,290.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002150892250938,2.690234979230155e-10,0.0002150889486074,-0.0004921786021441,0.0,0.050000000745058,0.0,-0.0012115371646359,60.0,-1.1711183786392212,-0.0,-3.1543356815433303e-09,0.0,283.1556701660156,291.9681091308594,286.72003173828125,286.6173400878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197760,299.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4625244140625,0.0,0.0,2.6455487386556346e-05,299.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4644470214844,0.0,0.0,2.785890137602109e-05,299.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.48150634765625,0.0,0.0,2.0576489987433888e-05,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4500732421875,0.0,0.0,2.785890137602109e-05,299.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.44854736328125,0.0,0.0,0.0001321506424574,292.1886291503906,294.1499938964844,280.9843444824219,279.7475891113281,286.1133728027344,282.6346740722656,290.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002819102373905,3.526001990383776e-10,0.0002819098881445,-0.0006450821529142,0.0,0.050000000745058,0.0,-0.001587921869941,60.0,-1.5076597929000854,-0.0,-5.418672621715359e-09,0.0,283.1556701660156,291.9681091308594,286.7203063964844,286.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197820,299.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4652404785156,0.0,0.0,4.342564352555201e-05,299.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4671325683594,0.0,0.0,4.572929174173623e-05,299.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844665527344,0.0,0.0,3.377550092409365e-05,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4526062011719,0.0,0.0,4.572929174173623e-05,299.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.45135498046875,0.0,0.0,0.0002169200743082,292.188232421875,294.1499938964844,281.01226806640625,279.7483825683594,286.08953857421875,282.6264953613281,290.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004747029743157,5.90757165408462e-10,0.0004747023922391,-0.0010784078622236,0.0,0.050000000745058,0.0,-0.002672046655789,60.0,-2.4863109588623047,-0.0,-1.4600026965183588e-08,0.0,283.1556701660156,291.9681091308594,286.7208557128906,286.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197880,299.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4652404785156,0.0,0.0,4.342564352555201e-05,299.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4671325683594,0.0,0.0,4.572929174173623e-05,299.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844665527344,0.0,0.0,3.377550092409365e-05,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4526062011719,0.0,0.0,4.572929174173623e-05,299.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.45135498046875,0.0,0.0,0.0002169200743082,292.188232421875,294.1499938964844,281.01226806640625,279.7483825683594,286.08953857421875,282.6264953613281,290.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004747029743157,5.90757165408462e-10,0.0004747023922391,-0.0010784078622236,0.0,0.050000000745058,0.0,-0.002672046655789,60.0,-2.4863109588623047,-0.0,-1.4600026965183588e-08,0.0,283.1556701660156,291.9681091308594,286.7208557128906,286.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12197940,299.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.462646484375,0.0,0.0,9.01464227354154e-05,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.46453857421875,0.0,0.0,9.492853132542224e-05,299.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4819030761719,0.0,0.0,7.011388515820727e-05,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4500427246094,0.0,0.0,9.492853132542224e-05,299.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4488830566406,0.0,0.0,0.000450300052762,292.1877746582031,294.1499938964844,281.0450439453125,279.7524719238281,286.0518493652344,282.6603088378906,290.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004735433903988,7.709192728633241e-10,0.0004735426045954,-0.0015532159013673,0.0,0.050000000745058,0.0,-0.0027676841709762,60.0,-3.1020309925079346,-0.0,-6.291547549608367e-08,0.0,283.1556701660156,291.9681091308594,286.7214050292969,286.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198000,299.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.462646484375,0.0,0.0,9.01464227354154e-05,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.46453857421875,0.0,0.0,9.492853132542224e-05,299.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4819030761719,0.0,0.0,7.011388515820727e-05,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4500427246094,0.0,0.0,9.492853132542224e-05,299.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4488830566406,0.0,0.0,0.000450300052762,292.1877746582031,294.1499938964844,281.0450439453125,279.7524719238281,286.0518493652344,282.6603088378906,290.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004735433903988,7.709192728633241e-10,0.0004735426045954,-0.0015532159013673,0.0,0.050000000745058,0.0,-0.0027676841709762,60.0,-3.1020309925079346,-0.0,-6.291547549608367e-08,0.0,283.1556701660156,291.9681091308594,286.7214050292969,286.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198060,299.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4561462402344,0.0,0.0,9.011190559249373e-05,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579772949219,0.0,0.0,9.489217336522417e-05,299.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47540283203125,0.0,0.0,7.008703687461093e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4435119628906,0.0,0.0,9.489217336522417e-05,299.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.44256591796875,0.0,0.0,0.0004501276416704,292.1813049316406,294.1499938964844,281.08258056640625,279.75994873046875,285.9840087890625,282.630615234375,290.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008031267207115,1.0582542619985702e-09,0.000803125614766,-0.0019790392834693,0.0,0.050000000745058,0.0,-0.0045544286258518,60.0,-4.784400939941406,-0.0,-6.286715148462464e-08,0.0,283.1556701660156,291.9681091308594,286.7219543457031,286.6172790527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198120,299.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4561462402344,0.0,0.0,9.011190559249373e-05,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579772949219,0.0,0.0,9.489217336522417e-05,299.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47540283203125,0.0,0.0,7.008703687461093e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4435119628906,0.0,0.0,9.489217336522417e-05,299.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.44256591796875,0.0,0.0,0.0004501276416704,292.1813049316406,294.1499938964844,281.08258056640625,279.75994873046875,285.9840087890625,282.630615234375,290.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008031267207115,1.0582542619985702e-09,0.000803125614766,-0.0019790392834693,0.0,0.050000000745058,0.0,-0.0045544286258518,60.0,-4.784400939941406,-0.0,-6.286715148462464e-08,0.0,283.1556701660156,291.9681091308594,286.7219543457031,286.6172790527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198180,299.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4465637207031,0.0,0.0,9.008458437165244e-05,299.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4483947753906,0.0,0.0,9.486340422881769e-05,299.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657897949219,0.0,0.0,7.006579107837752e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339599609375,0.0,0.0,9.486340422881769e-05,299.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4331970214844,0.0,0.0,0.0004499911738093,292.1725158691406,294.1499938964844,281.124755859375,279.77081298828125,285.9044494628906,282.598876953125,290.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639085037633,1.1853853454368846e-09,0.0009639073396101,-0.0021524860057979,0.0,0.050000000745058,0.0,-0.0054201688617467,60.0,-5.873912334442139,-0.0,-6.282886033659453e-08,0.0,283.1556701660156,291.9681091308594,286.7225341796875,286.6172790527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198240,299.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4465637207031,0.0,0.0,9.008458437165244e-05,299.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4483947753906,0.0,0.0,9.486340422881769e-05,299.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657897949219,0.0,0.0,7.006579107837752e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339599609375,0.0,0.0,9.486340422881769e-05,299.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4331970214844,0.0,0.0,0.0004499911738093,292.1725158691406,294.1499938964844,281.124755859375,279.77081298828125,285.9044494628906,282.598876953125,290.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639085037633,1.1853853454368846e-09,0.0009639073396101,-0.0021524860057979,0.0,0.050000000745058,0.0,-0.0054201688617467,60.0,-5.873912334442139,-0.0,-6.282886033659453e-08,0.0,283.1556701660156,291.9681091308594,286.7225341796875,286.6172790527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198300,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403381347656,0.0,0.0,9.008945198729634e-05,299.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.442138671875,0.0,0.0,9.486853377893568e-05,299.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4594421386719,0.0,0.0,7.006957457633689e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42779541015625,0.0,0.0,9.486853377893568e-05,299.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4270324707031,0.0,0.0,0.0004500154755078,292.1659240722656,294.1499938964844,281.1475524902344,279.77752685546875,285.8638000488281,282.584228515625,290.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600039338693,1.187409948144591e-09,0.0009600027115084,-0.0021617133170366,0.0,0.050000000745058,0.0,-0.005401459056884,60.0,-6.064290523529053,-0.0,-6.283556075459273e-08,0.0,283.1556701660156,291.9681091308594,286.7228088378906,286.61724853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198360,299.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43408203125,0.0,0.0,9.010265057440849e-05,299.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4358825683594,0.0,0.0,9.488243085797876e-05,299.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530944824219,0.0,0.0,7.00798409525305e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.421630859375,0.0,0.0,9.488243085797876e-05,299.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208984375,0.0,0.0,0.0004500813956838,292.1593933105469,294.1499938964844,281.1714782714844,279.7851257324219,285.82379150390625,282.5687255859375,290.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601437486708,1.2037747465498683e-09,0.0009601425845175,-0.0022045967634767,0.0,0.050000000745058,0.0,-0.0054095713421702,60.0,-6.2155609130859375,-0.0,-6.2853885651748e-08,0.0,283.1556701660156,291.9681091308594,286.7230834960937,286.61724853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198420,299.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41864013671875,0.0,0.0,9.020262223202737e-05,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42041015625,0.0,0.0,9.498770668869838e-05,299.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.43719482421875,0.0,0.0,7.015759183559567e-05,298.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4064636230469,0.0,0.0,9.498770668869838e-05,299.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.405517578125,0.0,0.0,0.0004505807883106,292.1397705078125,294.1499938964844,281.2183532714844,279.8013916015625,285.7482604980469,282.5365295410156,290.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195090435445,1.3866011672192258e-09,0.0010195077629759,-0.0026258814614266,0.0,0.050000000745058,0.0,-0.0057907532900571,60.0,-6.530613422393799,-0.0,-6.299329413650412e-08,0.0,283.1556701660156,291.9681091308594,286.7235717773437,286.61724853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198480,299.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4173583984375,0.0,0.0,9.022170706884935e-05,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4191589355469,0.0,0.0,9.500780288362876e-05,299.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4358825683594,0.0,0.0,7.017244206508622e-05,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4052124023437,0.0,0.0,9.500780288362876e-05,299.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4042358398437,0.0,0.0,0.0004506761324591,292.1382141113281,294.1499938964844,281.2225952148437,279.8029479980469,285.74169921875,282.5333557128906,290.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017169561237,1.407826077937102e-09,0.0010171681642532,-0.0026840211357921,0.0,0.050000000745058,0.0,-0.0057886028662323,60.0,-6.550755977630615,-0.0,-6.301994659452248e-08,0.0,283.1556701660156,291.9681091308594,286.7236328125,286.61724853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198540,299.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049072265625,0.0,0.0,9.061156015377492e-05,299.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4066772460937,0.0,0.0,9.541834151605144e-05,299.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232177734375,0.0,0.0,7.04756603226997e-05,298.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39288330078125,0.0,0.0,9.541834151605144e-05,299.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919372558594,0.0,0.0,0.0004526235279627,292.125244140625,294.1499938964844,281.2780456542969,279.8243408203125,285.66522216796875,282.486328125,290.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655636386014,1.8375733157327543e-09,0.0009655618341639,-0.0038654217496514,0.0,0.050000000745058,0.0,-0.0057237707078456,60.0,-6.34145450592041,-0.0,-6.356557236131266e-08,0.0,283.1556701660156,291.9681091308594,286.72418212890625,286.6172180175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198600,299.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049072265625,0.0,0.0,9.061156015377492e-05,299.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4066772460937,0.0,0.0,9.541834151605144e-05,299.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232177734375,0.0,0.0,7.04756603226997e-05,298.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39288330078125,0.0,0.0,9.541834151605144e-05,299.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919372558594,0.0,0.0,0.0004526235279627,292.125244140625,294.1499938964844,281.2780456542969,279.8243408203125,285.66522216796875,282.486328125,290.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655636386014,1.8375733157327543e-09,0.0009655618341639,-0.0038654217496514,0.0,0.050000000745058,0.0,-0.0057237707078456,60.0,-6.34145450592041,-0.0,-6.356557236131266e-08,0.0,283.1556701660156,291.9681091308594,286.72418212890625,286.6172180175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198660,299.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924560546875,0.0,0.0,9.09819864318706e-05,299.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941955566406,0.0,0.0,9.580841287970544e-05,299.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105529785156,0.0,0.0,7.076376641634852e-05,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3805847167969,0.0,0.0,9.580841287970544e-05,299.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.379638671875,0.0,0.0,0.0004544738621916,292.1122741699219,294.1499938964844,281.3376770019531,279.8493347167969,285.5908203125,282.41180419921875,290.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695093613117,2.298963241997853e-09,0.000969507091213,-0.0050744428299367,0.0,0.050000000745058,0.0,-0.0059525007382035,60.0,-6.295490264892578,-0.0,-6.408617991837673e-08,0.0,283.1556701660156,291.9681091308594,286.7247314453125,286.6172180175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198720,299.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924560546875,0.0,0.0,9.09819864318706e-05,299.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941955566406,0.0,0.0,9.580841287970544e-05,299.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105529785156,0.0,0.0,7.076376641634852e-05,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3805847167969,0.0,0.0,9.580841287970544e-05,299.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.379638671875,0.0,0.0,0.0004544738621916,292.1122741699219,294.1499938964844,281.3376770019531,279.8493347167969,285.5908203125,282.41180419921875,290.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695093613117,2.298963241997853e-09,0.000969507091213,-0.0050744428299367,0.0,0.050000000745058,0.0,-0.0059525007382035,60.0,-6.295490264892578,-0.0,-6.408617991837673e-08,0.0,283.1556701660156,291.9681091308594,286.7247314453125,286.6172180175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198780,299.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800048828125,0.0,0.0,9.13667172426358e-05,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817138671875,0.0,0.0,9.62135527515784e-05,299.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3978576660156,0.0,0.0,7.106300472514704e-05,298.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3682556152344,0.0,0.0,9.62135527515784e-05,299.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3673400878906,0.0,0.0,0.0004563956754282,292.099365234375,294.1499938964844,281.4013977050781,279.87799072265625,285.5186462402344,282.3260498046875,290.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736074134707,2.778179686302451e-09,0.000973604619503,-0.0063301529735326,0.0,0.050000000745058,0.0,-0.0061900680884718,60.0,-6.272403240203857,-0.0,-6.462914825533518e-08,0.0,283.1556701660156,291.9681091308594,286.72528076171875,286.6171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198840,299.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800048828125,0.0,0.0,9.13667172426358e-05,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817138671875,0.0,0.0,9.62135527515784e-05,299.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3978576660156,0.0,0.0,7.106300472514704e-05,298.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3682556152344,0.0,0.0,9.62135527515784e-05,299.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3673400878906,0.0,0.0,0.0004563956754282,292.099365234375,294.1499938964844,281.4013977050781,279.87799072265625,285.5186462402344,282.3260498046875,290.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736074134707,2.778179686302451e-09,0.000973604619503,-0.0063301529735326,0.0,0.050000000745058,0.0,-0.0061900680884718,60.0,-6.272403240203857,-0.0,-6.462914825533518e-08,0.0,283.1556701660156,291.9681091308594,286.72528076171875,286.6171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12198900,299.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.373779296875,0.0,0.0,9.143046190729363e-05,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.37548828125,0.0,0.0,9.628068073652683e-05,299.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3915405273437,0.0,0.0,7.111258310033008e-05,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.36212158203125,0.0,0.0,9.628068073652683e-05,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612060546875,0.0,0.0,0.0004567141004372,292.0929260253906,294.1499938964844,281.43475341796875,279.89373779296875,285.4833679199219,282.2838134765625,290.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742875117808,2.8575339872105587e-09,0.0009742846596054,-0.0065380842424929,0.0,0.050000000745058,0.0,-0.0062294150702655,60.0,-6.25889253616333,-0.0,-6.471928060136635e-08,0.0,283.1556701660156,291.9681091308594,286.7255554199219,286.6171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
