time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198960,299.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675537109375,0.0,0.0,9.147889795713128e-05,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3692626953125,0.0,0.0,9.633168519940229e-05,299.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3852233886719,0.0,0.0,7.115025073289871e-05,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.35595703125,0.0,0.0,9.633168519940229e-05,299.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3550720214844,0.0,0.0,0.0004569560405798,292.08648681640625,294.1499938964844,281.4691162109375,279.910400390625,285.4486999511719,282.24395751953125,290.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748024167492,2.9178055527268043e-09,0.0009747994481585,-0.0066960137337446,0.0,0.050000000745058,0.0,-0.0062592909671366,60.0,-6.242060661315918,-0.0,-6.478777692109361e-08,0.0,283.1556701660156,291.9681091308594,286.725830078125,286.6171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199020,299.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.35516357421875,0.0,0.0,9.151978156296536e-05,299.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3568420410156,0.0,0.0,9.63747370406054e-05,299.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37261962890625,0.0,0.0,7.11820466676727e-05,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3437194824219,0.0,0.0,9.63747370406054e-05,299.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34283447265625,0.0,0.0,0.0004571602330543,292.0736999511719,294.1499938964844,281.5406494140625,279.94659423828125,285.381103515625,282.17364501953125,290.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752374025993,2.968596257701961e-09,0.0009752344340085,-0.0068290997296571,0.0,0.050000000745058,0.0,-0.0062844734638929,60.0,-6.201730728149414,-0.0,-6.484552983465619e-08,0.0,283.1556701660156,291.9681091308594,286.72637939453125,286.6171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199080,299.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.35516357421875,0.0,0.0,9.151978156296536e-05,299.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3568420410156,0.0,0.0,9.63747370406054e-05,299.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37261962890625,0.0,0.0,7.11820466676727e-05,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3437194824219,0.0,0.0,9.63747370406054e-05,299.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34283447265625,0.0,0.0,0.0004571602330543,292.0736999511719,294.1499938964844,281.5406494140625,279.94659423828125,285.381103515625,282.17364501953125,290.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752374025993,2.968596257701961e-09,0.0009752344340085,-0.0068290997296571,0.0,0.050000000745058,0.0,-0.0062844734638929,60.0,-6.201730728149414,-0.0,-6.484552983465619e-08,0.0,283.1556701660156,291.9681091308594,286.72637939453125,286.6171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199140,299.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34283447265625,0.0,0.0,9.134369611274452e-05,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3445129394531,0.0,0.0,9.618930926080792e-05,299.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600769042969,0.0,0.0,7.104509859345853e-05,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.33154296875,0.0,0.0,9.618930926080792e-05,299.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.33062744140625,0.0,0.0,0.0004562806570902,292.0609741210937,294.1499938964844,281.6159362792969,279.9866638183594,285.3157958984375,282.1194763183594,290.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733602637425,2.749051875028385e-09,0.0009733575279824,-0.0062538268975913,0.0,0.050000000745058,0.0,-0.0061756377108395,60.0,-6.147191047668457,-0.0,-6.459607959641289e-08,0.0,283.1556701660156,291.9681091308594,286.7269287109375,286.6171569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199200,299.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34283447265625,0.0,0.0,9.134369611274452e-05,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3445129394531,0.0,0.0,9.618930926080792e-05,299.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600769042969,0.0,0.0,7.104509859345853e-05,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.33154296875,0.0,0.0,9.618930926080792e-05,299.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.33062744140625,0.0,0.0,0.0004562806570902,292.0609741210937,294.1499938964844,281.6159362792969,279.9866638183594,285.3157958984375,282.1194763183594,290.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733602637425,2.749051875028385e-09,0.0009733575279824,-0.0062538268975913,0.0,0.050000000745058,0.0,-0.0061756377108395,60.0,-6.147191047668457,-0.0,-6.459607959641289e-08,0.0,283.1556701660156,291.9681091308594,286.7269287109375,286.6171569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199260,299.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305969238281,0.0,0.0,9.130387479672208e-05,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.33221435546875,0.0,0.0,9.61473779170774e-05,299.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475952148437,0.0,0.0,7.101412484189495e-05,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31939697265625,0.0,0.0,9.61473779170774e-05,299.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31854248046875,0.0,0.0,0.0004560817615129,292.0483703613281,294.1499938964844,281.6948547363281,280.0306701660156,285.2530517578125,282.08026123046875,290.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729337762109,2.699289902707846e-09,0.0009729310986585,-0.0061234361492097,0.0,0.050000000745058,0.0,-0.0061509641818702,60.0,-6.088046550750732,-0.0,-6.453960565977468e-08,0.0,283.1556701660156,291.9681091308594,286.7274780273437,286.6171569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199320,299.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305969238281,0.0,0.0,9.130387479672208e-05,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.33221435546875,0.0,0.0,9.61473779170774e-05,299.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475952148437,0.0,0.0,7.101412484189495e-05,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31939697265625,0.0,0.0,9.61473779170774e-05,299.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31854248046875,0.0,0.0,0.0004560817615129,292.0483703613281,294.1499938964844,281.6948547363281,280.0306701660156,285.2530517578125,282.08026123046875,290.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729337762109,2.699289902707846e-09,0.0009729310986585,-0.0061234361492097,0.0,0.050000000745058,0.0,-0.0061509641818702,60.0,-6.088046550750732,-0.0,-6.453960565977468e-08,0.0,283.1556701660156,291.9681091308594,286.7274780273437,286.6171569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199380,299.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.318359375,0.0,0.0,9.161597699858248e-05,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3199768066406,0.0,0.0,9.647603292251006e-05,299.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3351745605469,0.0,0.0,7.125687261577696e-05,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30731201171875,0.0,0.0,9.647603292251006e-05,299.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3064270019531,0.0,0.0,0.0004576407663989,292.03582763671875,294.1499938964844,281.7773132324219,280.07867431640625,285.1927490234375,282.0484619140625,290.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762572590261,3.088021838237864e-09,0.0009762541740201,-0.0071420297026634,0.0,0.050000000745058,0.0,-0.0063436706550419,60.0,-6.04278564453125,-0.0,-6.498142823829768e-08,0.0,283.1556701660156,291.9681091308594,286.72802734375,286.6171264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199440,299.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.318359375,0.0,0.0,9.161597699858248e-05,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3199768066406,0.0,0.0,9.647603292251006e-05,299.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3351745605469,0.0,0.0,7.125687261577696e-05,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30731201171875,0.0,0.0,9.647603292251006e-05,299.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3064270019531,0.0,0.0,0.0004576407663989,292.03582763671875,294.1499938964844,281.7773132324219,280.07867431640625,285.1927490234375,282.0484619140625,290.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762572590261,3.088021838237864e-09,0.0009762541740201,-0.0071420297026634,0.0,0.050000000745058,0.0,-0.0063436706550419,60.0,-6.04278564453125,-0.0,-6.498142823829768e-08,0.0,283.1556701660156,291.9681091308594,286.72802734375,286.6171264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199500,299.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3122253417969,0.0,0.0,9.188066178467123e-05,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138427734375,0.0,0.0,9.67547675827518e-05,299.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3289489746094,0.0,0.0,7.146273856051266e-05,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30126953125,0.0,0.0,9.67547675827518e-05,299.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3003845214844,0.0,0.0,0.0004589629534166,292.029541015625,294.1499938964844,281.81982421875,280.1042175292969,285.1634216308594,282.0347595214844,290.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790766052901,3.4177456420536605e-09,0.0009790732292458,-0.0080059869214892,0.0,0.050000000745058,0.0,-0.0065071266144514,60.0,-6.026469707489014,-0.0,-6.535736218893362e-08,0.0,283.1556701660156,291.9681091308594,286.72833251953125,286.6171264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199560,299.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3060913085937,0.0,0.0,9.218280320055784e-05,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077087402344,0.0,0.0,9.707293065730482e-05,299.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3227233886719,0.0,0.0,7.169773743953556e-05,298.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2951965332031,0.0,0.0,9.707293065730482e-05,299.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943420410156,0.0,0.0,0.0004604721907526,292.0232849121094,294.1499938964844,281.8631591796875,280.1307983398437,285.1346740722656,282.0233459472656,290.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982295605354,3.7941334518620814e-09,0.0009822917636483,-0.0089921932667493,0.0,0.050000000745058,0.0,-0.0066937184892594,60.0,-6.013314723968506,-0.0,-6.578783029453916e-08,0.0,283.1556701660156,291.9681091308594,286.7286071777344,286.6171264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199620,299.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938232421875,0.0,0.0,9.280141239287332e-05,299.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.29541015625,0.0,0.0,9.772435441846028e-05,299.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31024169921875,0.0,0.0,7.217887468868867e-05,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2830505371094,0.0,0.0,9.772435441846028e-05,299.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2822265625,0.0,0.0,0.0004635622608475,292.0107421875,294.1499938964844,281.9523010253906,280.18707275390625,285.0786437988281,282.00848388671875,290.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888863423839,4.564774336301981e-09,0.0009888818021863,-0.0110113313421607,0.0,0.050000000745058,0.0,-0.0070757595822215,60.0,-5.990253925323486,-0.0,-6.667358576351037e-08,0.0,283.1556701660156,291.9681091308594,286.7291564941406,286.6170959472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199680,299.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938232421875,0.0,0.0,9.280141239287332e-05,299.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.29541015625,0.0,0.0,9.772435441846028e-05,299.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31024169921875,0.0,0.0,7.217887468868867e-05,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2830505371094,0.0,0.0,9.772435441846028e-05,299.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2822265625,0.0,0.0,0.0004635622608475,292.0107421875,294.1499938964844,281.9523010253906,280.18707275390625,285.0786437988281,282.00848388671875,290.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888863423839,4.564774336301981e-09,0.0009888818021863,-0.0110113313421607,0.0,0.050000000745058,0.0,-0.0070757595822215,60.0,-5.990253925323486,-0.0,-6.667358576351037e-08,0.0,283.1556701660156,291.9681091308594,286.7291564941406,286.6170959472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199740,299.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2864685058594,0.0,0.0,9.314271301263945e-05,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2880554199219,0.0,0.0,9.808375762077048e-05,299.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3027648925781,0.0,0.0,7.244433072628453e-05,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2757873535156,0.0,0.0,9.808375762077048e-05,299.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2749328613281,0.0,0.0,0.0004652671341318,292.00323486328125,294.1499938964844,282.00714111328125,280.2227783203125,285.04620361328125,282.00714111328125,290.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925225749611,4.98994490172322e-09,0.0009925175691023,-0.0121252555400133,0.0,0.050000000745058,0.0,-0.0072865360416471,60.0,-5.975564479827881,-0.0,-6.71648052730234e-08,0.0,283.1556701660156,291.9681091308594,286.7294616699219,286.6170959472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199800,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.28155517578125,0.0,0.0,9.334730566479266e-05,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2831115722656,0.0,0.0,9.829920600168408e-05,299.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2977600097656,0.0,0.0,7.260345591930673e-05,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2709045410156,0.0,0.0,9.829920600168408e-05,299.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2700500488281,0.0,0.0,0.0004662891151383,291.9981994628906,294.1499938964844,282.04461669921875,280.24761962890625,285.02490234375,282.0099792480469,290.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994702335447,5.24480947561301e-09,0.0009946970967575,-0.0127929663285613,0.0,0.050000000745058,0.0,-0.0074128843843936,60.0,-5.964200973510742,-0.0,-6.746012815028736e-08,0.0,283.1556701660156,291.9681091308594,286.7297058105469,286.6170959472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199860,299.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2692565917969,0.0,0.0,9.379982657264918e-05,299.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2707824707031,0.0,0.0,9.87757375696674e-05,299.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2852478027344,0.0,0.0,7.295542309293523e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587280273437,0.0,0.0,9.87757375696674e-05,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2579040527344,0.0,0.0,0.000468549580546,291.9856872558594,294.1499938964844,282.1400146484375,280.3125,284.9734802246094,282.0296325683594,290.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995234431698,5.808514114136187e-09,0.0009995176224038,-0.0142697356641292,0.0,0.050000000745058,0.0,-0.0076923384331166,60.0,-5.930370330810547,-0.0,-6.811560382402605e-08,0.0,283.1556701660156,291.9681091308594,286.7302551269531,286.6170654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199920,299.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2692565917969,0.0,0.0,9.379982657264918e-05,299.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2707824707031,0.0,0.0,9.87757375696674e-05,299.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2852478027344,0.0,0.0,7.295542309293523e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587280273437,0.0,0.0,9.87757375696674e-05,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2579040527344,0.0,0.0,0.000468549580546,291.9856872558594,294.1499938964844,282.1400146484375,280.3125,284.9734802246094,282.0296325683594,290.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995234431698,5.808514114136187e-09,0.0009995176224038,-0.0142697356641292,0.0,0.050000000745058,0.0,-0.0076923384331166,60.0,-5.930370330810547,-0.0,-6.811560382402605e-08,0.0,283.1556701660156,291.9681091308594,286.7302551269531,286.6170654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12199980,299.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569580078125,0.0,0.0,9.393243090016767e-05,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25848388671875,0.0,0.0,9.89153704722412e-05,299.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.27276611328125,0.0,0.0,7.305855979211628e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24658203125,0.0,0.0,9.89153704722412e-05,299.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.24578857421875,0.0,0.0,0.0004692119546234,291.9732360839844,294.1499938964844,282.23834228515625,280.3818664550781,284.9246826171875,282.06768798828125,290.7636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009366087615,5.973594063846121e-09,0.0010009305551648,-0.0147021859884262,0.0,0.050000000745058,0.0,-0.0077741825953125,60.0,-5.880813121795654,-0.0,-6.830816090541705e-08,0.0,283.1556701660156,291.9681091308594,286.7308044433594,286.6170654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200040,299.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569580078125,0.0,0.0,9.393243090016767e-05,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25848388671875,0.0,0.0,9.89153704722412e-05,299.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.27276611328125,0.0,0.0,7.305855979211628e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24658203125,0.0,0.0,9.89153704722412e-05,299.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.24578857421875,0.0,0.0,0.0004692119546234,291.9732360839844,294.1499938964844,282.23834228515625,280.3818664550781,284.9246826171875,282.06768798828125,290.7636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009366087615,5.973594063846121e-09,0.0010009305551648,-0.0147021859884262,0.0,0.050000000745058,0.0,-0.0077741825953125,60.0,-5.880813121795654,-0.0,-6.830816090541705e-08,0.0,283.1556701660156,291.9681091308594,286.7308044433594,286.6170654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200100,299.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2508544921875,0.0,0.0,9.39098172239028e-05,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2523498535156,0.0,0.0,9.889155626296996e-05,299.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2665710449219,0.0,0.0,7.304096652660519e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24053955078125,0.0,0.0,9.889155626296996e-05,299.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2397155761719,0.0,0.0,0.0004690989735536,291.967041015625,294.1499938964844,282.2886047363281,280.4182434082031,284.9012451171875,282.0915222167969,290.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006952797994,5.9453433287615115e-09,0.0010006893426179,-0.0146281793713569,0.0,0.050000000745058,0.0,-0.0077601792290806,60.0,-5.84871768951416,-0.0,-6.82751846170504e-08,0.0,283.1556701660156,291.9681091308594,286.7310791015625,286.6170654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200160,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447509765625,0.0,0.0,9.38986340770498e-05,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2462463378906,0.0,0.0,9.887978376355022e-05,299.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2603759765625,0.0,0.0,7.303227175725624e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344970703125,0.0,0.0,9.887978376355022e-05,299.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.23370361328125,0.0,0.0,0.0004690431233029,291.9608764648437,294.1499938964844,282.33953857421875,280.4557800292969,284.8785095214844,282.1182556152344,290.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005752556025,5.931344748688616e-09,0.0010005693184211,-0.0145915085449814,0.0,0.050000000745058,0.0,-0.0077532376162707,60.0,-5.814276218414307,-0.0,-6.825884923955527e-08,0.0,283.1556701660156,291.9681091308594,286.7313537597656,286.6170349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200220,299.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23260498046875,0.0,0.0,9.387300815433264e-05,299.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341003417969,0.0,0.0,9.885279723675922e-05,299.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480163574219,0.0,0.0,7.301233563339338e-05,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22247314453125,0.0,0.0,9.885279723675922e-05,299.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2216796875,0.0,0.0,0.0004689150955528,291.9485778808594,294.1499938964844,282.4434509277344,280.53436279296875,284.8351135253906,282.1796264648437,290.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003009811043,5.899270405507195e-09,0.0010002950439229,-0.0145074846222996,0.0,0.050000000745058,0.0,-0.0077373371459543,60.0,-5.741799831390381,-0.0,-6.822143205909016e-08,0.0,283.1556701660156,291.9681091308594,286.7319030761719,286.6170349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200280,299.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23260498046875,0.0,0.0,9.387300815433264e-05,299.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341003417969,0.0,0.0,9.885279723675922e-05,299.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480163574219,0.0,0.0,7.301233563339338e-05,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22247314453125,0.0,0.0,9.885279723675922e-05,299.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2216796875,0.0,0.0,0.0004689150955528,291.9485778808594,294.1499938964844,282.4434509277344,280.53436279296875,284.8351135253906,282.1796264648437,290.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003009811043,5.899270405507195e-09,0.0010002950439229,-0.0145074846222996,0.0,0.050000000745058,0.0,-0.0077373371459543,60.0,-5.741799831390381,-0.0,-6.822143205909016e-08,0.0,283.1556701660156,291.9681091308594,286.7319030761719,286.6170349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200340,299.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2253723144531,0.0,0.0,9.386093734065072e-05,299.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2268371582031,0.0,0.0,9.884008613880724e-05,299.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406616210937,0.0,0.0,7.300294964807108e-05,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2153015136719,0.0,0.0,9.884008613880724e-05,299.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21453857421875,0.0,0.0,0.0004688548215199,291.9412841796875,294.1499938964844,282.50689697265625,280.5836486816406,284.8104248046875,282.2206115722656,290.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001716436818,5.8841496120010114e-09,0.0010001657065004,-0.0144678726792335,0.0,0.050000000745058,0.0,-0.0077298409305512,60.0,-5.697103500366211,-0.0,-6.820379638838858e-08,0.0,283.1556701660156,291.9681091308594,286.7322082519531,286.6170349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200400,299.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22052001953125,0.0,0.0,9.385871817357838e-05,299.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22198486328125,0.0,0.0,9.883775055641308e-05,299.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357482910156,0.0,0.0,7.300122524611652e-05,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21051025390625,0.0,0.0,9.883775055641308e-05,299.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.209716796875,0.0,0.0,0.0004688437329605,291.9364013671875,294.1499938964844,282.54998779296875,280.6177062988281,284.7943115234375,282.2496643066406,290.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001475457102,5.881333642321351e-09,0.0010001416085287,-0.0144604966044425,0.0,0.050000000745058,0.0,-0.0077284448780119,60.0,-5.666866779327393,-0.0,-6.820050657552201e-08,0.0,283.1556701660156,291.9681091308594,286.732421875,286.6170349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200460,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084655761719,0.0,0.0,9.387351019540802e-05,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099304199219,0.0,0.0,9.885332110570744e-05,299.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235107421875,0.0,0.0,7.301272853510454e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986083984375,0.0,0.0,9.885332110570744e-05,299.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19781494140625,0.0,0.0,0.0004689175984822,291.9242858886719,294.1499938964844,282.6585693359375,280.70709228515625,284.75604248046875,282.3274230957031,290.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003036586567,5.899621680072187e-09,0.0010002978378906,-0.0145084057003259,0.0,0.050000000745058,0.0,-0.0077375099062919,60.0,-5.591407299041748,-0.0,-6.82218441738769e-08,0.0,283.1556701660156,291.9681091308594,286.73297119140625,286.61700439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200520,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084655761719,0.0,0.0,9.387351019540802e-05,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099304199219,0.0,0.0,9.885332110570744e-05,299.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235107421875,0.0,0.0,7.301272853510454e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986083984375,0.0,0.0,9.885332110570744e-05,299.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19781494140625,0.0,0.0,0.0004689175984822,291.9242858886719,294.1499938964844,282.6585693359375,280.70709228515625,284.75604248046875,282.3274230957031,290.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003036586567,5.899621680072187e-09,0.0010002978378906,-0.0145084057003259,0.0,0.050000000745058,0.0,-0.0077375099062919,60.0,-5.591407299041748,-0.0,-6.82218441738769e-08,0.0,283.1556701660156,291.9681091308594,286.73297119140625,286.61700439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200580,299.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1965026855469,0.0,0.0,9.39054079935886e-05,299.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1979064941406,0.0,0.0,9.888691420201212e-05,299.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113342285156,0.0,0.0,7.303753955056891e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1867370605469,0.0,0.0,9.888691420201212e-05,299.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1859741210937,0.0,0.0,0.0004690769419539,291.9122314453125,294.1499938964844,282.7686462402344,280.8034362792969,284.72039794921875,282.4122009277344,290.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006425436586,5.939234437590812e-09,0.0010006366064772,-0.0146121764555573,0.0,0.050000000745058,0.0,-0.0077571482397615,60.0,-5.515836715698242,-0.0,-6.826805787341075e-08,0.0,283.1556701660156,291.9681091308594,286.7335205078125,286.61700439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200640,299.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1965026855469,0.0,0.0,9.39054079935886e-05,299.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1979064941406,0.0,0.0,9.888691420201212e-05,299.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113342285156,0.0,0.0,7.303753955056891e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1867370605469,0.0,0.0,9.888691420201212e-05,299.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1859741210937,0.0,0.0,0.0004690769419539,291.9122314453125,294.1499938964844,282.7686462402344,280.8034362792969,284.72039794921875,282.4122009277344,290.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006425436586,5.939234437590812e-09,0.0010006366064772,-0.0146121764555573,0.0,0.050000000745058,0.0,-0.0077571482397615,60.0,-5.515836715698242,-0.0,-6.826805787341075e-08,0.0,283.1556701660156,291.9681091308594,286.7335205078125,286.61700439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200700,299.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1905212402344,0.0,0.0,9.392351057613268e-05,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19195556640625,0.0,0.0,9.890597721096128e-05,299.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052917480469,0.0,0.0,7.305161852855235e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1808166503906,0.0,0.0,9.890597721096128e-05,299.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1800842285156,0.0,0.0,0.0004691673675552,291.90625,294.1499938964844,282.8242492675781,280.8540954589844,284.7034912109375,282.4568786621094,290.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008349781855,5.9617226710884105e-09,0.0010008290410041,-0.0146710872650146,0.0,0.050000000745058,0.0,-0.0077682975679636,60.0,-5.477895259857178,-0.0,-6.82943053220697e-08,0.0,283.1556701660156,291.9681091308594,286.7337951660156,286.6169738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200760,299.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845703125,0.0,0.0,9.39523451961577e-05,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1859741210937,0.0,0.0,9.893633978208528e-05,299.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19921875,0.0,0.0,7.307404302991927e-05,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1749267578125,0.0,0.0,9.893633978208528e-05,299.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741638183594,0.0,0.0,0.0004693114024121,291.9002685546875,294.1499938964844,282.8802185058594,280.9063415527344,284.6872863769531,282.5031433105469,290.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011414997279,5.997582874783802e-09,0.0010011354461312,-0.0147650279104709,0.0,0.050000000745058,0.0,-0.0077860737219452,60.0,-5.44001054763794,-0.0,-6.833616339463333e-08,0.0,283.1556701660156,291.9681091308594,286.73406982421875,286.6169738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200820,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1726989746094,0.0,0.0,9.378564573125914e-05,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741027832031,0.0,0.0,9.876080002868548e-05,299.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1871643066406,0.0,0.0,7.294439274119213e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1631774902344,0.0,0.0,9.876080002868548e-05,299.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1624450683594,0.0,0.0,0.0004684787418227,291.8883972167969,294.1499938964844,282.9933166503906,281.0154113769531,284.6566467285156,282.597412109375,290.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993654675781,5.789752677287652e-09,0.000999359646812,-0.0142205841839313,0.0,0.050000000745058,0.0,-0.00768305035308,60.0,-5.35828971862793,-0.0,-6.809373331861934e-08,0.0,283.1556701660156,291.9681091308594,286.734619140625,286.6169738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200880,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1726989746094,0.0,0.0,9.378564573125914e-05,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741027832031,0.0,0.0,9.876080002868548e-05,299.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1871643066406,0.0,0.0,7.294439274119213e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1631774902344,0.0,0.0,9.876080002868548e-05,299.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1624450683594,0.0,0.0,0.0004684787418227,291.8883972167969,294.1499938964844,282.9933166503906,281.0154113769531,284.6566467285156,282.597412109375,290.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993654675781,5.789752677287652e-09,0.000999359646812,-0.0142205841839313,0.0,0.050000000745058,0.0,-0.00768305035308,60.0,-5.35828971862793,-0.0,-6.809373331861934e-08,0.0,283.1556701660156,291.9681091308594,286.734619140625,286.6169738769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12200940,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16094970703125,0.0,0.0,9.330836473964156e-05,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1623229980469,0.0,0.0,9.825820598052816e-05,299.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752319335937,0.0,0.0,7.25731733837165e-05,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15155029296875,0.0,0.0,9.825820598052816e-05,299.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508178710937,0.0,0.0,0.0004660946142394,291.8766784667969,294.1499938964844,283.10791015625,281.1302490234375,284.6286926269531,282.68707275390625,290.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942789329215,5.1949378132576385e-09,0.0009942736942321,-0.0126623082906007,0.0,0.050000000745058,0.0,-0.0073881763964891,60.0,-5.259004592895508,-0.0,-6.740228286616913e-08,0.0,283.1556701660156,291.9681091308594,286.73516845703125,286.616943359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201000,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16094970703125,0.0,0.0,9.330836473964156e-05,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1623229980469,0.0,0.0,9.825820598052816e-05,299.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752319335937,0.0,0.0,7.25731733837165e-05,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15155029296875,0.0,0.0,9.825820598052816e-05,299.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508178710937,0.0,0.0,0.0004660946142394,291.8766784667969,294.1499938964844,283.10791015625,281.1302490234375,284.6286926269531,282.68707275390625,290.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942789329215,5.1949378132576385e-09,0.0009942736942321,-0.0126623082906007,0.0,0.050000000745058,0.0,-0.0073881763964891,60.0,-5.259004592895508,-0.0,-6.740228286616913e-08,0.0,283.1556701660156,291.9681091308594,286.73516845703125,286.616943359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201060,299.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492919921875,0.0,0.0,9.2738562671002e-05,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1506652832031,0.0,0.0,9.765817230800168e-05,299.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634216308594,0.0,0.0,7.212999480543658e-05,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400146484375,0.0,0.0,9.765817230800168e-05,299.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1392822265625,0.0,0.0,0.0004632483178284,291.8650817871094,294.1499938964844,283.2240295410156,281.2504272460937,284.60333251953125,282.7701110839844,290.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882064769044,4.484846272134746e-09,0.0009882019367069,-0.0108019150793552,0.0,0.050000000745058,0.0,-0.0070361546240746,60.0,-5.1510419845581055,-0.0,-6.658144258153699e-08,0.0,283.1556701660156,291.9681091308594,286.7357177734375,286.616943359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201120,299.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492919921875,0.0,0.0,9.2738562671002e-05,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1506652832031,0.0,0.0,9.765817230800168e-05,299.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634216308594,0.0,0.0,7.212999480543658e-05,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400146484375,0.0,0.0,9.765817230800168e-05,299.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1392822265625,0.0,0.0,0.0004632483178284,291.8650817871094,294.1499938964844,283.2240295410156,281.2504272460937,284.60333251953125,282.7701110839844,290.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882064769044,4.484846272134746e-09,0.0009882019367069,-0.0108019150793552,0.0,0.050000000745058,0.0,-0.0070361546240746,60.0,-5.1510419845581055,-0.0,-6.658144258153699e-08,0.0,283.1556701660156,291.9681091308594,286.7357177734375,286.616943359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201180,299.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1378173828125,0.0,0.0,9.21012251637876e-05,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13916015625,0.0,0.0,9.698702342575416e-05,299.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517639160156,0.0,0.0,7.163429108913988e-05,298.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1286315917969,0.0,0.0,9.698702342575416e-05,299.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1279296875,0.0,0.0,0.0004600647080224,291.8536682128906,294.1499938964844,283.34161376953125,281.37554931640625,284.5808410644531,282.84234619140625,290.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814142249524,3.690625582919438e-09,0.0009814104996621,-0.0087209809571504,0.0,0.050000000745058,0.0,-0.0066424249671399,60.0,-5.036837100982666,-0.0,-6.566930466078702e-08,0.0,283.1556701660156,291.9681091308594,286.7362670898437,286.6169128417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
