time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201240,299.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1378173828125,0.0,0.0,9.21012251637876e-05,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13916015625,0.0,0.0,9.698702342575416e-05,299.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517639160156,0.0,0.0,7.163429108913988e-05,298.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1286315917969,0.0,0.0,9.698702342575416e-05,299.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1279296875,0.0,0.0,0.0004600647080224,291.8536682128906,294.1499938964844,283.34161376953125,281.37554931640625,284.5808410644531,282.84234619140625,290.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814142249524,3.690625582919438e-09,0.0009814104996621,-0.0087209809571504,0.0,0.050000000745058,0.0,-0.0066424249671399,60.0,-5.036837100982666,-0.0,-6.566930466078702e-08,0.0,283.1556701660156,291.9681091308594,286.7362670898437,286.6169128417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201300,299.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1321105957031,0.0,0.0,9.180375491268931e-05,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1334533691406,0.0,0.0,9.667377162259072e-05,299.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459655761719,0.0,0.0,7.140292291296646e-05,298.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229858398437,0.0,0.0,9.667377162259072e-05,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1222839355469,0.0,0.0,0.0004585787537507,291.8479919433594,294.1499938964844,283.4009704589844,281.4398498535156,284.5705871582031,282.874267578125,290.72979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782437700778,3.319926999978406e-09,0.0009782403940334,-0.0077496757730841,0.0,0.050000000745058,0.0,-0.0064586522057652,60.0,-4.979548931121826,-0.0,-6.5245721714291e-08,0.0,283.1556701660156,291.9681091308594,286.7365417480469,286.6169128417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201360,299.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1264343261719,0.0,0.0,9.155769657809289e-05,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1277770996094,0.0,0.0,9.641466022003442e-05,299.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402282714844,0.0,0.0,7.12115433998406e-05,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1174011230469,0.0,0.0,9.641466022003442e-05,299.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166687011719,0.0,0.0,0.0004573496407829,291.8423767089844,294.1499938964844,283.460693359375,281.50518798828125,284.5609436035156,282.90411376953125,290.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975620932877,3.013288285558246e-09,0.0009756179060786,-0.006946203764528,0.0,0.050000000745058,0.0,-0.006306636147201,60.0,-4.923552989959717,-0.0,-6.489636916739985e-08,0.0,283.1556701660156,291.9681091308594,286.73681640625,286.6169128417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201420,299.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1151733398437,0.0,0.0,9.13248150027357e-05,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1164855957031,0.0,0.0,9.616942406864835e-05,299.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1287841796875,0.0,0.0,7.10304084350355e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1062316894531,0.0,0.0,9.616942406864835e-05,299.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.10552978515625,0.0,0.0,0.0004561863606795,291.8312072753906,294.1499938964844,283.5812683105469,281.6388854980469,284.5433959960937,282.9615173339844,290.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731372119858,2.723009595584358e-09,0.0009731344762258,-0.0061855879612267,0.0,0.050000000745058,0.0,-0.006162725854665,60.0,-4.820667743682861,-0.0,-6.456652101860527e-08,0.0,283.1556701660156,291.9681091308594,286.73736572265625,286.61688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201480,299.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1151733398437,0.0,0.0,9.13248150027357e-05,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1164855957031,0.0,0.0,9.616942406864835e-05,299.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1287841796875,0.0,0.0,7.10304084350355e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1062316894531,0.0,0.0,9.616942406864835e-05,299.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.10552978515625,0.0,0.0,0.0004561863606795,291.8312072753906,294.1499938964844,283.5812683105469,281.6388854980469,284.5433959960937,282.9615173339844,290.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731372119858,2.723009595584358e-09,0.0009731344762258,-0.0061855879612267,0.0,0.050000000745058,0.0,-0.006162725854665,60.0,-4.820667743682861,-0.0,-6.456652101860527e-08,0.0,283.1556701660156,291.9681091308594,286.73736572265625,286.61688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201540,299.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1039428710937,0.0,0.0,9.145544754574075e-05,299.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1052551269531,0.0,0.0,9.630699059925972e-05,299.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1174011230469,0.0,0.0,7.113201718311757e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951232910156,0.0,0.0,9.630699059925972e-05,299.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09442138671875,0.0,0.0,0.0004568388976622,291.82012939453125,294.1499938964844,283.70330810546875,281.7762145996094,284.52838134765625,283.0260314941406,290.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745273273438,2.885659933227202e-09,0.0009745244169607,-0.0066117835231125,0.0,0.050000000745058,0.0,-0.0062433541752398,60.0,-4.734952449798584,-0.0,-6.475124081362085e-08,0.0,283.1556701660156,291.9681091308594,286.7379150390625,286.61688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201600,299.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1039428710937,0.0,0.0,9.145544754574075e-05,299.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1052551269531,0.0,0.0,9.630699059925972e-05,299.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1174011230469,0.0,0.0,7.113201718311757e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951232910156,0.0,0.0,9.630699059925972e-05,299.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09442138671875,0.0,0.0,0.0004568388976622,291.82012939453125,294.1499938964844,283.70330810546875,281.7762145996094,284.52838134765625,283.0260314941406,290.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745273273438,2.885659933227202e-09,0.0009745244169607,-0.0066117835231125,0.0,0.050000000745058,0.0,-0.0062433541752398,60.0,-4.734952449798584,-0.0,-6.475124081362085e-08,0.0,283.1556701660156,291.9681091308594,286.7379150390625,286.61688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201660,299.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0927734375,0.0,0.0,9.16107019293122e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09405517578125,0.0,0.0,9.647048136685044e-05,299.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1060485839844,0.0,0.0,7.125276897568256e-05,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.08404541015625,0.0,0.0,9.647048136685044e-05,299.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0833435058594,0.0,0.0,0.0004576144274324,291.8091125488281,294.1499938964844,283.82684326171875,281.91668701171875,284.51568603515625,283.1030578613281,290.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761811234056,3.07898528895123e-09,0.0009761780383996,-0.0071183498948812,0.0,0.050000000745058,0.0,-0.0063391965813934,60.0,-4.656980514526367,-0.0,-6.497113957948386e-08,0.0,283.1556701660156,291.9681091308594,286.73846435546875,286.61688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201720,299.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0927734375,0.0,0.0,9.16107019293122e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09405517578125,0.0,0.0,9.647048136685044e-05,299.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1060485839844,0.0,0.0,7.125276897568256e-05,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.08404541015625,0.0,0.0,9.647048136685044e-05,299.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0833435058594,0.0,0.0,0.0004576144274324,291.8091125488281,294.1499938964844,283.82684326171875,281.91668701171875,284.51568603515625,283.1030578613281,290.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761811234056,3.07898528895123e-09,0.0009761780383996,-0.0071183498948812,0.0,0.050000000745058,0.0,-0.0063391965813934,60.0,-4.656980514526367,-0.0,-6.497113957948386e-08,0.0,283.1556701660156,291.9681091308594,286.73846435546875,286.61688232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201780,299.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816345214844,0.0,0.0,9.152775601251052e-05,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0828857421875,0.0,0.0,9.638314077164978e-05,299.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947570800781,0.0,0.0,7.11882603354752e-05,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.072998046875,0.0,0.0,9.638314077164978e-05,299.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07232666015625,0.0,0.0,0.000457200105302,291.79815673828125,294.1499938964844,283.95184326171875,282.0599365234375,284.5051574707031,283.1838073730469,290.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752968908287,2.9755304886691647e-09,0.000975293922238,-0.0068472693674266,0.0,0.050000000745058,0.0,-0.0062879123724997,60.0,-4.572451114654541,-0.0,-6.485341685902314e-08,0.0,283.1556701660156,291.9681091308594,286.7389831542969,286.6168518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201840,299.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816345214844,0.0,0.0,9.152775601251052e-05,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0828857421875,0.0,0.0,9.638314077164978e-05,299.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947570800781,0.0,0.0,7.11882603354752e-05,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.072998046875,0.0,0.0,9.638314077164978e-05,299.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07232666015625,0.0,0.0,0.000457200105302,291.79815673828125,294.1499938964844,283.95184326171875,282.0599365234375,284.5051574707031,283.1838073730469,290.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752968908287,2.9755304886691647e-09,0.000975293922238,-0.0068472693674266,0.0,0.050000000745058,0.0,-0.0062879123724997,60.0,-4.572451114654541,-0.0,-6.485341685902314e-08,0.0,283.1556701660156,291.9681091308594,286.7389831542969,286.6168518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201900,299.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0760803222656,0.0,0.0,9.150370897259565e-05,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.07733154296875,0.0,0.0,9.63578131631948e-05,299.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0891418457031,0.0,0.0,7.116955384844914e-05,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675048828125,0.0,0.0,9.63578131631948e-05,299.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0668334960937,0.0,0.0,0.0004570799937937,291.7926940917969,294.1499938964844,284.014892578125,282.1324157714844,284.5007629394531,283.22467041015625,290.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750400786288,2.9455133887523743e-09,0.0009750371100381,-0.00676861545071,0.0,0.050000000745058,0.0,-0.0062730307690799,60.0,-4.528329849243164,-0.0,-6.481928238599721e-08,0.0,283.1556701660156,291.9681091308594,286.7392578125,286.6168518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12201960,299.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.070556640625,0.0,0.0,9.129157842835411e-05,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718078613281,0.0,0.0,9.613442671252416e-05,299.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0835266113281,0.0,0.0,7.100456423358992e-05,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0620422363281,0.0,0.0,9.613442671252416e-05,299.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0613708496094,0.0,0.0,0.0004560203233268,291.7872619628906,294.1499938964844,284.0783386230469,282.2054138183594,284.4970092773437,283.2627258300781,290.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727806900627,2.681152189154545e-09,0.0009727780125103,-0.0060759070329368,0.0,0.050000000745058,0.0,-0.0061419829726219,60.0,-4.480360507965088,-0.0,-6.451902834214708e-08,0.0,283.1556701660156,291.9681091308594,286.7395324707031,286.6168518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202020,299.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596008300781,0.0,0.0,9.094177221413702e-05,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0608215332031,0.0,0.0,9.576606680639088e-05,299.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0724182128906,0.0,0.0,7.073248707456514e-05,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511779785156,0.0,0.0,9.576606680639088e-05,299.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.050537109375,0.0,0.0,0.0004542729875538,291.7765197753906,294.1499938964844,284.2062683105469,282.3526916503906,284.4912414550781,283.3290710449219,290.70684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969051674474,2.245204244744059e-09,0.0009690494043752,-0.0049335723742842,0.0,0.050000000745058,0.0,-0.0059258607216179,60.0,-4.378340721130371,-0.0,-6.402540719818718e-08,0.0,283.1556701660156,291.9681091308594,286.7400817871094,286.6168212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202080,299.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596008300781,0.0,0.0,9.094177221413702e-05,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0608215332031,0.0,0.0,9.576606680639088e-05,299.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0724182128906,0.0,0.0,7.073248707456514e-05,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511779785156,0.0,0.0,9.576606680639088e-05,299.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.050537109375,0.0,0.0,0.0004542729875538,291.7765197753906,294.1499938964844,284.2062683105469,282.3526916503906,284.4912414550781,283.3290710449219,290.70684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969051674474,2.245204244744059e-09,0.0009690494043752,-0.0049335723742842,0.0,0.050000000745058,0.0,-0.0059258607216179,60.0,-4.378340721130371,-0.0,-6.402540719818718e-08,0.0,283.1556701660156,291.9681091308594,286.7400817871094,286.6168212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202140,299.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487365722656,0.0,0.0,9.051519009517506e-05,299.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499572753906,0.0,0.0,9.53168491832912e-05,299.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614013671875,0.0,0.0,7.040070340735838e-05,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404357910156,0.0,0.0,9.53168491832912e-05,299.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0397644042969,0.0,0.0,0.0004521421215031,291.7658996582031,294.1499938964844,284.335693359375,282.50128173828125,284.48797607421875,283.378662109375,290.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645054815337,1.713599706576474e-09,0.0009645037353038,-0.0035405575763434,0.0,0.050000000745058,0.0,-0.0056623215787112,60.0,-4.27262020111084,-0.0,-6.342604308429145e-08,0.0,283.1556701660156,291.9681091308594,286.7406311035156,286.6168212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202200,299.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487365722656,0.0,0.0,9.051519009517506e-05,299.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499572753906,0.0,0.0,9.53168491832912e-05,299.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614013671875,0.0,0.0,7.040070340735838e-05,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404357910156,0.0,0.0,9.53168491832912e-05,299.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0397644042969,0.0,0.0,0.0004521421215031,291.7658996582031,294.1499938964844,284.335693359375,282.50128173828125,284.48797607421875,283.378662109375,290.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645054815337,1.713599706576474e-09,0.0009645037353038,-0.0035405575763434,0.0,0.050000000745058,0.0,-0.0056623215787112,60.0,-4.27262020111084,-0.0,-6.342604308429145e-08,0.0,283.1556701660156,291.9681091308594,286.7406311035156,286.6168212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202260,299.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379943847656,0.0,0.0,9.021446749102324e-05,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0391845703125,0.0,0.0,9.50001849560067e-05,299.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0505065917969,0.0,0.0,7.016681047389284e-05,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0297546386719,0.0,0.0,9.50001849560067e-05,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02911376953125,0.0,0.0,0.0004506399563979,291.75537109375,294.1499938964844,284.466552734375,282.6507263183594,284.4868469238281,283.4123229980469,290.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612994617782,1.3388209429976428e-09,0.000961298123002,-0.0025584767572581,0.0,0.050000000745058,0.0,-0.0054765231907367,60.0,-4.1676859855651855,-0.0,-6.300518862190074e-08,0.0,283.1556701660156,291.9681091308594,286.7411804199219,286.6167907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202320,299.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379943847656,0.0,0.0,9.021446749102324e-05,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0391845703125,0.0,0.0,9.50001849560067e-05,299.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0505065917969,0.0,0.0,7.016681047389284e-05,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0297546386719,0.0,0.0,9.50001849560067e-05,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02911376953125,0.0,0.0,0.0004506399563979,291.75537109375,294.1499938964844,284.466552734375,282.6507263183594,284.4868469238281,283.4123229980469,290.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612994617782,1.3388209429976428e-09,0.000961298123002,-0.0025584767572581,0.0,0.050000000745058,0.0,-0.0054765231907367,60.0,-4.1676859855651855,-0.0,-6.300518862190074e-08,0.0,283.1556701660156,291.9681091308594,286.7411804199219,286.6167907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202380,299.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0272827148437,0.0,0.0,9.01550447451882e-05,299.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284729003906,0.0,0.0,9.493760444456711e-05,299.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0396423339844,0.0,0.0,7.012059359112754e-05,299.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191650390625,0.0,0.0,9.493760444456711e-05,299.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0185241699219,0.0,0.0,0.0004503431264311,291.7449645996094,294.1499938964844,284.598876953125,282.8005065917969,284.4880676269531,283.44091796875,290.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606647654436,1.2646771407887059e-09,0.0009606635430827,-0.0023641879670321,0.0,0.050000000745058,0.0,-0.0054397638887166,60.0,-4.071084976196289,-0.0,-6.292209775438097e-08,0.0,283.1556701660156,291.9681091308594,286.7417297363281,286.6167907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202440,299.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0272827148437,0.0,0.0,9.01550447451882e-05,299.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284729003906,0.0,0.0,9.493760444456711e-05,299.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0396423339844,0.0,0.0,7.012059359112754e-05,299.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191650390625,0.0,0.0,9.493760444456711e-05,299.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0185241699219,0.0,0.0,0.0004503431264311,291.7449645996094,294.1499938964844,284.598876953125,282.8005065917969,284.4880676269531,283.44091796875,290.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606647654436,1.2646771407887059e-09,0.0009606635430827,-0.0023641879670321,0.0,0.050000000745058,0.0,-0.0054397638887166,60.0,-4.071084976196289,-0.0,-6.292209775438097e-08,0.0,283.1556701660156,291.9681091308594,286.7417297363281,286.6167907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202500,299.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02197265625,0.0,0.0,9.015562682179734e-05,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.02313232421875,0.0,0.0,9.49382156250067e-05,299.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03424072265625,0.0,0.0,7.012104470049962e-05,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0138854980469,0.0,0.0,9.49382156250067e-05,299.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.01324462890625,0.0,0.0,0.0004503460077103,291.7397766113281,294.1499938964844,284.66558837890625,282.8753662109375,284.48956298828125,283.4560852050781,290.694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606704697944,1.2653509351423507e-09,0.0009606691892258,-0.002365953521803,0.0,0.050000000745058,0.0,-0.0054400977678596,60.0,-4.024993896484375,-0.0,-6.292285092968086e-08,0.0,283.1556701660156,291.9681091308594,286.7419738769531,286.6167907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202560,299.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166320800781,0.0,0.0,9.014824172481894e-05,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.017822265625,0.0,0.0,9.493044490227476e-05,299.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02886962890625,0.0,0.0,7.011530396994203e-05,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086364746094,0.0,0.0,9.493044490227476e-05,299.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00799560546875,0.0,0.0,0.0004503091622609,291.7345886230469,294.1499938964844,284.732666015625,282.9501342773437,284.4916076660156,283.4716186523437,290.6928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605914819985,1.2561049977932726e-09,0.0009605902596376,-0.0023417251650243,0.0,0.050000000745058,0.0,-0.00543551472947,60.0,-3.979233264923096,-0.0,-6.291249832202085e-08,0.0,283.1556701660156,291.9681091308594,286.74224853515625,286.61676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202620,299.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0060729980469,0.0,0.0,9.00857339729555e-05,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072326660156,0.0,0.0,9.486461203778164e-05,299.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01812744140625,0.0,0.0,7.006667874520645e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981384277344,0.0,0.0,9.486461203778164e-05,299.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9975280761719,0.0,0.0,0.0004499968781601,291.72430419921875,294.1499938964844,284.8678894042969,283.0990905761719,284.49725341796875,283.5014953613281,290.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599247714504,1.17812015698604e-09,0.0009599236072972,-0.0021373697090893,0.0,0.050000000745058,0.0,-0.0053968550637364,60.0,-3.8865809440612793,-0.0,-6.282516551436856e-08,0.0,283.1556701660156,291.9681091308594,286.7427978515625,286.61676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202680,299.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0060729980469,0.0,0.0,9.00857339729555e-05,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072326660156,0.0,0.0,9.486461203778164e-05,299.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01812744140625,0.0,0.0,7.006667874520645e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981384277344,0.0,0.0,9.486461203778164e-05,299.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9975280761719,0.0,0.0,0.0004499968781601,291.72430419921875,294.1499938964844,284.8678894042969,283.0990905761719,284.49725341796875,283.5014953613281,290.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599247714504,1.17812015698604e-09,0.0009599236072972,-0.0021373697090893,0.0,0.050000000745058,0.0,-0.0053968550637364,60.0,-3.8865809440612793,-0.0,-6.282516551436856e-08,0.0,283.1556701660156,291.9681091308594,286.7427978515625,286.61676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202740,299.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0002746582031,0.0,0.0,4.614327190211043e-05,299.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013427734375,0.0,0.0,4.859108594246209e-05,299.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01226806640625,0.0,0.0,3.588921026675962e-05,299.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9922790527344,0.0,0.0,4.859108594246209e-05,299.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99176025390625,0.0,0.0,0.0002304951922269,291.7171936035156,294.1499938964844,285.00457763671875,283.2468566894531,284.5033569335937,283.5273132324219,290.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007734349346719,8.971760001585946e-10,0.000773434061557,-0.0015852551441639,0.0,0.050000000745058,0.0,-0.004313513636589,60.0,-3.234618186950684,-0.0,-1.6483058473681922e-08,0.0,283.1556701660156,291.9681091308594,286.74334716796875,286.61676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202800,299.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0002746582031,0.0,0.0,4.614327190211043e-05,299.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013427734375,0.0,0.0,4.859108594246209e-05,299.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01226806640625,0.0,0.0,3.588921026675962e-05,299.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9922790527344,0.0,0.0,4.859108594246209e-05,299.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99176025390625,0.0,0.0,0.0002304951922269,291.7171936035156,294.1499938964844,285.00457763671875,283.2468566894531,284.5033569335937,283.5273132324219,290.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007734349346719,8.971760001585946e-10,0.000773434061557,-0.0015852551441639,0.0,0.050000000745058,0.0,-0.004313513636589,60.0,-3.234618186950684,-0.0,-1.6483058473681922e-08,0.0,283.1556701660156,291.9681091308594,286.74334716796875,286.61676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202860,299.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047912597656,0.0,0.0,9.016348485602066e-05,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054626464844,0.0,0.0,9.494648838881405e-05,299.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.01666259765625,0.0,0.0,7.012715650489554e-05,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9963073730469,0.0,0.0,9.494648838881405e-05,299.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960632324219,0.0,0.0,0.0004503852687776,291.72857666015625,294.1499938964844,285.1427001953125,283.3929443359375,284.5273132324219,283.5971069335937,290.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1737514796550386e-05,3.24330173828713e-10,1.1737191016436554e-05,-0.0008409323054365,0.0,0.050000000745058,0.0,-0.0002442485420033,60.0,-2.1000821590423584,-0.0,-6.29335019652899e-08,0.0,283.1556701660156,291.9681091308594,286.743896484375,286.6167297363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202920,299.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047912597656,0.0,0.0,9.016348485602066e-05,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054626464844,0.0,0.0,9.494648838881405e-05,299.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.01666259765625,0.0,0.0,7.012715650489554e-05,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9963073730469,0.0,0.0,9.494648838881405e-05,299.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960632324219,0.0,0.0,0.0004503852687776,291.72857666015625,294.1499938964844,285.1427001953125,283.3929443359375,284.5273132324219,283.5971069335937,290.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1737514796550386e-05,3.24330173828713e-10,1.1737191016436554e-05,-0.0008409323054365,0.0,0.050000000745058,0.0,-0.0002442485420033,60.0,-2.1000821590423584,-0.0,-6.29335019652899e-08,0.0,283.1556701660156,291.9681091308594,286.743896484375,286.6167297363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12202980,299.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086364746094,0.0,0.0,2.3800004782970063e-05,299.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090026855469,0.0,0.0,2.506255077605601e-05,299.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204772949219,0.0,0.0,1.851111483119893e-05,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.999755859375,0.0,0.0,2.506255077605601e-05,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9997253417969,0.0,0.0,0.0001188859532703,291.73272705078125,294.1499938964844,285.2822570800781,283.5367736816406,284.5313415527344,283.61602783203125,290.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002536091487854,3.1720057136475077e-10,0.0002536088286433,-0.0005803169915452,0.0,0.050000000745058,0.0,-0.0014285081997513,60.0,-1.249730110168457,-0.0,-4.3850483244511915e-09,0.0,283.1556701660156,291.9681091308594,286.7444152832031,286.6167297363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203040,299.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086364746094,0.0,0.0,2.3800004782970063e-05,299.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090026855469,0.0,0.0,2.506255077605601e-05,299.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204772949219,0.0,0.0,1.851111483119893e-05,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.999755859375,0.0,0.0,2.506255077605601e-05,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9997253417969,0.0,0.0,0.0001188859532703,291.73272705078125,294.1499938964844,285.2822570800781,283.5367736816406,284.5313415527344,283.61602783203125,290.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002536091487854,3.1720057136475077e-10,0.0002536088286433,-0.0005803169915452,0.0,0.050000000745058,0.0,-0.0014285081997513,60.0,-1.249730110168457,-0.0,-4.3850483244511915e-09,0.0,283.1556701660156,291.9681091308594,286.7444152832031,286.6167297363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203100,299.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0100402832031,0.0,0.0,2.038362254097592e-05,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01031494140625,0.0,0.0,2.1464935343828984e-05,299.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218811035156,0.0,0.0,1.5853927834541537e-05,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00103759765625,0.0,0.0,2.1464935343828984e-05,299.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010681152344,0.0,0.0,0.000101820412965,291.7337646484375,294.1499938964844,285.3525695800781,283.6076965332031,284.53302001953125,283.62261962890625,290.6778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001870004489319,2.414155264585105e-10,0.0001870002161012,-0.0004476853646337,0.0,0.050000000745058,0.0,-0.0010579355293884,60.0,-0.9805130958557128,-0.0,-3.2164961805136727e-09,0.0,283.1556701660156,291.9681091308594,286.74468994140625,286.61669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203160,299.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0103454589844,0.0,0.0,1.4871259736537468e-05,299.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105895996094,0.0,0.0,1.56601527123712e-05,299.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02215576171875,0.0,0.0,1.1566535249585286e-05,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013122558594,0.0,0.0,1.56601527123712e-05,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013427734375,0.0,0.0,7.428501703543589e-05,291.73388671875,294.1499938964844,285.4232482910156,283.6778259277344,284.5343322753906,283.62750244140625,290.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001584652345627,1.9819983154700798e-10,0.0001584650308359,-0.0003626058169174,0.0,0.050000000745058,0.0,-0.0008925892761908,60.0,-0.7790897488594055,-0.0,-1.712047392743443e-09,0.0,283.1556701660156,291.9681091308594,286.7449645996094,286.61669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203220,299.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.01104736328125,0.0,0.0,1.0555620974628256e-05,299.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0112609863281,0.0,0.0,1.1115576853626408e-05,299.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228881835937,0.0,0.0,8.209927727875765e-06,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.001953125,0.0,0.0,1.1115576853626408e-05,299.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0020446777344,0.0,0.0,5.272751150187105e-05,291.734619140625,294.1499938964844,285.565673828125,283.8155517578125,284.5359802246094,283.6339111328125,290.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001124782065744,1.4068184117643767e-10,0.0001124780610552,-0.0002573769306764,0.0,0.050000000745058,0.0,-0.0006335575599223,60.0,-0.5116265416145325,-0.0,-8.625570813158842e-10,0.0,283.1556701660156,291.9681091308594,286.7455139160156,286.61669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203280,299.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.01104736328125,0.0,0.0,1.0555620974628256e-05,299.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0112609863281,0.0,0.0,1.1115576853626408e-05,299.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228881835937,0.0,0.0,8.209927727875765e-06,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.001953125,0.0,0.0,1.1115576853626408e-05,299.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0020446777344,0.0,0.0,5.272751150187105e-05,291.734619140625,294.1499938964844,285.565673828125,283.8155517578125,284.5359802246094,283.6339111328125,290.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001124782065744,1.4068184117643767e-10,0.0001124780610552,-0.0002573769306764,0.0,0.050000000745058,0.0,-0.0006335575599223,60.0,-0.5116265416145325,-0.0,-8.625570813158842e-10,0.0,283.1556701660156,291.9681091308594,286.7455139160156,286.61669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203340,299.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01153564453125,0.0,0.0,7.390657174255466e-06,299.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116882324219,0.0,0.0,7.782718057569582e-06,299.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233459472656,0.0,0.0,5.748288913309807e-06,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024108886719,0.0,0.0,7.782718057569582e-06,299.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,3.691786332638003e-05,291.735107421875,294.1499938964844,285.7095031738281,283.9493408203125,284.5370483398437,283.6380310058594,290.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.87531680543907e-05,9.850031207347952e-11,7.875307346694171e-05,-0.000180205955985,0.0,0.050000000745058,0.0,-0.0004435940063558,60.0,-0.343406081199646,-0.0,-4.2285006052189534e-10,0.0,283.1556701660156,291.9681091308594,286.7460632324219,286.6166687011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203400,299.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01153564453125,0.0,0.0,7.390657174255466e-06,299.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116882324219,0.0,0.0,7.782718057569582e-06,299.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233459472656,0.0,0.0,5.748288913309807e-06,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024108886719,0.0,0.0,7.782718057569582e-06,299.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,3.691786332638003e-05,291.735107421875,294.1499938964844,285.7095031738281,283.9493408203125,284.5370483398437,283.6380310058594,290.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.87531680543907e-05,9.850031207347952e-11,7.875307346694171e-05,-0.000180205955985,0.0,0.050000000745058,0.0,-0.0004435940063558,60.0,-0.343406081199646,-0.0,-4.2285006052189534e-10,0.0,283.1556701660156,291.9681091308594,286.7460632324219,286.6166687011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203460,299.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116577148437,0.0,0.0,4.392142272990896e-06,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118408203125,0.0,0.0,4.625137080438435e-06,299.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02349853515625,0.0,0.0,3.416110530451988e-06,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0025329589844,0.0,0.0,4.625137080438435e-06,299.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00262451171875,0.0,0.0,2.1939660655334592e-05,291.7352600097656,294.1499938964844,285.8547668457031,284.0786437988281,284.53741455078125,283.6396179199219,290.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.680210622609593e-05,5.853750123518964e-11,4.6802048018435016e-05,-0.0001070940488716,0.0,0.050000000745058,0.0,-0.0002636227582115,60.0,-0.2226762324571609,-0.0,-1.4933893011104255e-10,0.0,283.1556701660156,291.9681091308594,286.74658203125,286.6166687011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
