time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203520,299.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116577148437,0.0,0.0,4.392142272990896e-06,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118408203125,0.0,0.0,4.625137080438435e-06,299.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02349853515625,0.0,0.0,3.416110530451988e-06,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0025329589844,0.0,0.0,4.625137080438435e-06,299.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00262451171875,0.0,0.0,2.1939660655334592e-05,291.7352600097656,294.1499938964844,285.8547668457031,284.0786437988281,284.53741455078125,283.6396179199219,290.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.680210622609593e-05,5.853750123518964e-11,4.6802048018435016e-05,-0.0001070940488716,0.0,0.050000000745058,0.0,-0.0002636227582115,60.0,-0.2226762324571609,-0.0,-1.4933893011104255e-10,0.0,283.1556701660156,291.9681091308594,286.74658203125,286.6166687011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203580,299.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01171875,0.0,0.0,2.0139123080298305e-06,299.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118713378906,0.0,0.0,2.120746785294614e-06,299.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235290527344,0.0,0.0,1.566376340633724e-06,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0025634765625,0.0,0.0,2.120746785294614e-06,299.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0026550292969,0.0,0.0,1.0059909072879236e-05,291.7353210449219,294.1499938964844,286.00146484375,284.2028503417969,284.5375061035156,283.6400451660156,290.66461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.146021870430559e-05,2.684120981033544e-11,2.1460191419464536e-05,-4.910579809802584e-05,0.0,0.050000000745058,0.0,-0.0001208791800308,60.0,-0.1208665668964386,-0.0,-3.1397957150902656e-11,0.0,283.1556701660156,291.9681091308594,286.74713134765625,286.6166381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203640,299.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01171875,0.0,0.0,2.0139123080298305e-06,299.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118713378906,0.0,0.0,2.120746785294614e-06,299.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235290527344,0.0,0.0,1.566376340633724e-06,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0025634765625,0.0,0.0,2.120746785294614e-06,299.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0026550292969,0.0,0.0,1.0059909072879236e-05,291.7353210449219,294.1499938964844,286.00146484375,284.2028503417969,284.5375061035156,283.6400451660156,290.66461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.146021870430559e-05,2.684120981033544e-11,2.1460191419464536e-05,-4.910579809802584e-05,0.0,0.050000000745058,0.0,-0.0001208791800308,60.0,-0.1208665668964386,-0.0,-3.1397957150902656e-11,0.0,283.1556701660156,291.9681091308594,286.74713134765625,286.6166381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203700,299.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01171875,0.0,0.0,1.2665893791563576e-06,299.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118713378906,0.0,0.0,1.3337796644918851e-06,299.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235290527344,0.0,0.0,9.851250979409087e-07,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0025634765625,0.0,0.0,1.3337796644918851e-06,299.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.002685546875,0.0,0.0,6.326876246021129e-06,291.7353210449219,294.1499938964844,286.0753479003906,284.2628479003906,284.5375366210937,283.6400756835937,290.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3496880455932114e-05,1.6881126704837435e-11,1.3496864085027482e-05,-3.088381345150992e-05,0.0,0.050000000745058,0.0,-7.60240072850138e-05,60.0,-0.0843437686562538,-0.0,-1.2419152511933262e-11,0.0,283.1556701660156,291.9681091308594,286.7474060058594,286.6166381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203760,299.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01171875,0.0,0.0,7.06726893895393e-07,299.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118713378906,0.0,0.0,7.442174592142692e-07,299.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235290527344,0.0,0.0,5.49676485661621e-07,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0025634765625,0.0,0.0,7.442174592142692e-07,299.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.002685546875,0.0,0.0,3.530247340677306e-06,291.7353210449219,294.1499938964844,286.1495666503906,284.32135009765625,284.5375366210937,283.6401062011719,290.6620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-7.531198662036331e-06,9.41951551480802e-12,7.531189112341963e-06,-1.7232858226634562e-05,0.0,0.050000000745058,0.0,-4.242101567797363e-05,60.0,-0.0552814193069934,-0.0,-3.8665490080525e-12,0.0,283.1556701660156,291.9681091308594,286.7476806640625,286.6166381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203820,299.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116577148437,0.0,0.0,1.3040822466336977e-07,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118103027344,0.0,0.0,1.373261397930037e-07,299.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234680175781,0.0,0.0,1.01428618393129e-07,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,1.373261397930037e-07,299.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.00262451171875,0.0,0.0,6.514160872939101e-07,291.7352294921875,294.1499938964844,286.299072265625,284.4334716796875,284.5375061035156,283.6400451660156,290.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3895482879888732e-06,1.7379954897131509e-12,1.3895464689994697e-06,-3.1796500934433425e-06,0.0,0.050000000745058,0.0,-7.82693678047508e-06,60.0,-0.0202587600797414,-0.0,-1.316528266612216e-13,0.0,283.1556701660156,291.9681091308594,286.74822998046875,286.6166381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203880,299.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116577148437,0.0,0.0,1.3040822466336977e-07,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118103027344,0.0,0.0,1.373261397930037e-07,299.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234680175781,0.0,0.0,1.01428618393129e-07,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,1.373261397930037e-07,299.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.00262451171875,0.0,0.0,6.514160872939101e-07,291.7352294921875,294.1499938964844,286.299072265625,284.4334716796875,284.5375061035156,283.6400451660156,290.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3895482879888732e-06,1.7379954897131509e-12,1.3895464689994697e-06,-3.1796500934433425e-06,0.0,0.050000000745058,0.0,-7.82693678047508e-06,60.0,-0.0202587600797414,-0.0,-1.316528266612216e-13,0.0,283.1556701660156,291.9681091308594,286.74822998046875,286.6166381835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12203940,299.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0116271972656,0.0,0.050000000745058,-8.678361140823654e-09,299.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0118103027344,0.0,0.050000000745058,-9.138731549285241e-09,299.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0234680175781,0.0,0.050000000745058,-6.7498362454898605e-09,299.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.050000000745058,-9.138731549285241e-09,299.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0025939941406,0.0,0.050000000745058,-4.3350208756010034e-08,291.7351989746094,291.1499938964844,286.45001220703125,284.5386047363281,284.5374755859375,283.6400146484375,290.6572265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,9.23986647194397e-08,-1.1560949409166604e-13,-9.239855103260197e-08,2.1148042606000683e-07,0.0,0.050000000745058,0.0,5.204783519729972e-07,60.0,-0.0059914053417742,-0.0,-5.830363886385396e-16,1.0,283.1556701660156,291.9681091308594,286.7487487792969,286.6166076660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204000,299.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0116271972656,0.0,0.050000000745058,-8.678361140823654e-09,299.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0118103027344,0.0,0.050000000745058,-9.138731549285241e-09,299.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0234680175781,0.0,0.050000000745058,-6.7498362454898605e-09,299.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.050000000745058,-9.138731549285241e-09,299.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0025939941406,0.0,0.050000000745058,-4.3350208756010034e-08,291.7351989746094,291.1499938964844,286.45001220703125,284.5386047363281,284.5374755859375,283.6400146484375,290.6572265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,9.23986647194397e-08,-1.1560949409166604e-13,-9.239855103260197e-08,2.1148042606000683e-07,0.0,0.050000000745058,0.0,5.204783519729972e-07,60.0,-0.0059914053417742,-0.0,-5.830363886385396e-16,1.0,283.1556701660156,291.9681091308594,286.7487487792969,286.6166076660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204060,299.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724792480469,0.6339930295944214,0.050000000745058,0.040842019021511,299.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.6339930295944214,0.050000000745058,0.0430086143314838,299.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.6339930295944214,0.050000000745058,0.031766016036272,299.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.6339930295944214,0.050000000745058,0.0430086143314838,299.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.6339930295944214,0.050000000745058,0.2040143460035324,290.9093933105469,291.1499938964844,286.5262756347656,284.5895690917969,294.5256042480469,296.366455078125,290.7164306640625,1.0,0.109710082411766,0.0153444074094295,0.0153444074094295,1.0,1.0,-0.4350230395793915,1.3090221955280867e-06,0.4350217282772064,-0.1323870867490768,0.0,0.050000000745058,0.0,10.187873840332031,60.0,617.7265625,0.0,12.27897834777832,1.0,283.1556701660156,291.9681091308594,286.7490234375,286.6166076660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204120,299.79119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.6313367486000061,0.050000000745058,0.04523491486907,299.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.6313367486000061,0.050000000745058,0.0476345419883728,299.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.6313367486000061,0.050000000745058,0.0351827107369899,299.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969482421875,0.6313367486000061,0.050000000745058,0.0476345419883728,299.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969482421875,0.6313367486000061,0.050000000745058,0.2259577512741089,291.0233764648437,291.1499938964844,286.6034240722656,284.6410522460937,295.8251342773437,299.615478515625,291.35174560546875,1.0,0.1210926100611686,0.0306888148188591,0.0306888148188591,1.0,1.0,-0.4819868803024292,7.963901225593872e-06,0.4819789230823517,-0.1438801437616348,0.0,0.050000000745058,0.0,12.500292778015137,60.0,1291.137451171875,0.0,16.68057632446289,1.0,283.1556701660156,291.9681091308594,286.7492980957031,286.6166076660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204180,299.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8057861328125,0.5875275731086731,0.050000000745058,0.0455919317901134,299.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8057861328125,0.5875275731086731,0.050000000745058,0.0480105020105838,299.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8057861328125,0.5875275731086731,0.050000000745058,0.035460390150547,299.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8057861328125,0.5875275731086731,0.050000000745058,0.0480105020105838,299.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8057861328125,0.5875275731086731,0.050000000745058,0.2277411371469497,291.8608703613281,291.1499938964844,286.7110595703125,284.71270751953125,295.8600158691406,299.75506591796875,292.1081848144531,1.0,0.1349189579486847,0.0518144890666008,0.0518144890666008,1.0,1.0,-0.4857909381389618,6.309341551968828e-05,0.485727846622467,-0.1447383165359497,0.0,0.050000000745058,0.0,17.67003631591797,60.0,1336.5596923828125,0.0,21.185766220092773,1.0,283.1556701660156,291.9681091308594,286.7496643066406,286.6165771484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204240,299.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1041259765625,0.5709954500198364,0.050000000745058,0.0456806160509586,299.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1041259765625,0.5709954500198364,0.050000000745058,0.0481038875877857,299.6266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1041259765625,0.5709954500198364,0.050000000745058,0.0355293676257133,299.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1041259765625,0.5709954500198364,0.050000000745058,0.0481038875877857,299.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1041259765625,0.5709954500198364,0.050000000745058,0.2281841337680816,292.1503295898437,291.1499938964844,286.76031494140625,284.74542236328125,295.86688232421875,299.7438659667969,292.3600769042969,1.0,0.1406023800373077,0.0613776296377182,0.0613776296377182,1.0,1.0,-0.4867358803749084,0.0001450606796424,0.4865908026695251,-0.1448892951011657,0.0,0.050000000745058,0.0,20.011323928833008,60.0,1273.4381103515625,0.0,23.19071578979492,1.0,283.1556701660156,291.9681091308594,286.7498474121094,286.6165771484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204300,299.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.50408935546875,0.549251914024353,0.050000000745058,0.0458178557455539,299.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.50408935546875,0.549251914024353,0.050000000745058,0.0482484064996242,299.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.50408935546875,0.549251914024353,0.050000000745058,0.0356361083686351,299.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.50408935546875,0.549251914024353,0.050000000745058,0.0482484064996242,299.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.50408935546875,0.549251914024353,0.050000000745058,0.2288696616888046,292.541748046875,291.1499938964844,286.8399353027344,284.7982177734375,295.8814697265625,299.727783203125,292.7235717773437,1.0,0.1490091681480407,0.0767220333218574,0.0767220333218574,1.0,1.0,-0.4881982505321502,0.0004823376948479,0.4877159297466278,-0.1449130773544311,0.0,0.050000000745058,0.0,23.677940368652344,60.0,1160.77587890625,0.0,26.34453773498535,1.0,283.1556701660156,291.9681091308594,286.7500915527344,286.6165771484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204360,299.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8573303222656,0.5324459671974182,0.050000000745058,0.0459493286907672,299.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8573303222656,0.5324459671974182,0.050000000745058,0.0483868569135665,299.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8573303222656,0.5324459671974182,0.050000000745058,0.0357383675873279,299.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8573303222656,0.5324459671974182,0.050000000745058,0.0483868569135665,299.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8573303222656,0.5324459671974182,0.050000000745058,0.2295264154672622,292.89111328125,291.1499938964844,286.9203186035156,284.8514404296875,295.8964538574219,299.716552734375,293.05792236328125,1.0,0.1565756201744079,0.2613776326179504,0.2613776326179504,0.9826253056526184,1.0,-0.4895967543125152,0.0369019843637943,0.4526947736740112,-0.1089987829327583,0.0,0.050000000745058,0.0,27.19833946228028,60.0,1051.06298828125,0.0,29.37782287597656,1.0,283.1556701660156,291.9681091308594,286.7503662109375,286.6165771484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204420,299.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.48004150390625,0.5095437169075012,0.050000000745058,0.0461894273757934,299.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.48004150390625,0.5095437169075012,0.050000000745058,0.0486396923661232,299.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.48004150390625,0.5095437169075012,0.050000000745058,0.0359251089394092,299.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.48004150390625,0.5095437169075012,0.050000000745058,0.0486396923661232,299.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.48004150390625,0.5095437169075012,0.050000000745058,0.2307257503271103,293.5081481933594,291.1499938964844,287.083251953125,284.9588623046875,295.1617736816406,299.7056579589844,293.638427734375,1.0,0.1693977415561676,0.6306887865066528,0.6306887865066528,0.9478759765625,1.0,-0.4921579658985138,0.1889117360115051,0.303246259689331,0.0417180135846138,0.0,0.050000000745058,0.0,33.638465881347656,60.0,752.6932373046875,-0.0,34.944580078125,1.0,283.1556701660156,291.9681091308594,286.7509155273437,286.6165466308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204480,299.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.48004150390625,0.5095437169075012,0.050000000745058,0.0461894273757934,299.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.48004150390625,0.5095437169075012,0.050000000745058,0.0486396923661232,299.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.48004150390625,0.5095437169075012,0.050000000745058,0.0359251089394092,299.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.48004150390625,0.5095437169075012,0.050000000745058,0.0486396923661232,299.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.48004150390625,0.5095437169075012,0.050000000745058,0.2307257503271103,293.5081481933594,291.1499938964844,287.083251953125,284.9588623046875,295.1617736816406,299.7056579589844,293.638427734375,1.0,0.1693977415561676,0.6306887865066528,0.6306887865066528,0.9478759765625,1.0,-0.4921579658985138,0.1889117360115051,0.303246259689331,0.0417180135846138,0.0,0.050000000745058,0.0,33.638465881347656,60.0,752.6932373046875,-0.0,34.944580078125,1.0,283.1556701660156,291.9681091308594,286.7509155273437,286.6165466308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204540,299.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7609558105469,0.4954429864883423,0.050000000745058,0.0463933609426021,299.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7609558105469,0.4954429864883423,0.050000000745058,0.0488544441759586,299.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7609558105469,0.4954429864883423,0.050000000745058,0.0360837280750274,299.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7609558105469,0.4954429864883423,0.050000000745058,0.0488544441759586,299.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7609558105469,0.4954429864883423,0.050000000745058,0.2317444533109665,293.765869140625,291.1499938964844,287.2488098144531,285.0674133300781,294.2375793457031,299.70465087890625,293.7843933105469,1.0,0.1795528829097747,1.0,1.0,0.9131265878677368,1.0,-0.4943309426307678,0.217417225241661,0.2769137024879455,0.0695786103606224,0.0,0.050000000745058,0.0,39.09553527832031,60.0,236.61770629882807,-0.0,39.738990783691406,1.0,283.1556701660156,291.9681091308594,286.75146484375,286.6165466308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204600,299.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7609558105469,0.4954429864883423,0.050000000745058,0.0463933609426021,299.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7609558105469,0.4954429864883423,0.050000000745058,0.0488544441759586,299.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7609558105469,0.4954429864883423,0.050000000745058,0.0360837280750274,299.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7609558105469,0.4954429864883423,0.050000000745058,0.0488544441759586,299.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7609558105469,0.4954429864883423,0.050000000745058,0.2317444533109665,293.765869140625,291.1499938964844,287.2488098144531,285.0674133300781,294.2375793457031,299.70465087890625,293.7843933105469,1.0,0.1795528829097747,1.0,1.0,0.9131265878677368,1.0,-0.4943309426307678,0.217417225241661,0.2769137024879455,0.0695786103606224,0.0,0.050000000745058,0.0,39.09553527832031,60.0,236.61770629882807,-0.0,39.738990783691406,1.0,283.1556701660156,291.9681091308594,286.75146484375,286.6165466308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204660,299.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8619384765625,0.4857715666294098,0.050000000745058,0.0465620532631874,299.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8619384765625,0.4857715666294098,0.050000000745058,0.0490320846438407,299.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8619384765625,0.4857715666294098,0.050000000745058,0.0362149290740489,299.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8619384765625,0.4857715666294098,0.050000000745058,0.0490320846438407,299.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8619384765625,0.4857715666294098,0.050000000745058,0.2325870990753173,293.8676452636719,290.6499938964844,287.4167175292969,285.1768493652344,294.2018737792969,299.7075500488281,293.8974609375,1.0,0.1875141859054565,1.0,1.0,0.8094585537910461,1.0,-0.496128499507904,0.222474917769432,0.2736535668373108,0.0741817057132721,0.0,0.050000000745058,0.0,43.607051849365234,48.0,130.50404357910156,-0.0,43.74116134643555,1.0,283.1556701660156,291.9681091308594,286.7519836425781,286.61651611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204720,299.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8619384765625,0.4857715666294098,0.050000000745058,0.0465620532631874,299.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8619384765625,0.4857715666294098,0.050000000745058,0.0490320846438407,299.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8619384765625,0.4857715666294098,0.050000000745058,0.0362149290740489,299.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8619384765625,0.4857715666294098,0.050000000745058,0.0490320846438407,299.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8619384765625,0.4857715666294098,0.050000000745058,0.2325870990753173,293.8676452636719,290.6499938964844,287.4167175292969,285.1768493652344,294.2018737792969,299.7075500488281,293.8974609375,1.0,0.1875141859054565,1.0,1.0,0.8094585537910461,1.0,-0.496128499507904,0.222474917769432,0.2736535668373108,0.0741817057132721,0.0,0.050000000745058,0.0,43.607051849365234,48.0,130.50404357910156,-0.0,43.74116134643555,1.0,283.1556701660156,291.9681091308594,286.7519836425781,286.61651611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204780,299.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9374389648437,0.4834614396095276,0.2588902711868286,0.0466046370565891,299.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9374389648437,0.4834614396095276,0.050000000745058,0.0490769296884536,299.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9374389648437,0.4834614396095276,0.050000000745058,0.0362480506300926,299.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9374389648437,0.4834614396095276,0.050000000745058,0.0490769296884536,299.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9374389648437,0.4834614396095276,0.050000000745058,0.2327998131513595,293.9422607421875,290.6499938964844,287.5335388183594,285.2525939941406,294.1244506835937,299.7115478515625,293.9637451171875,1.0,0.1890876442193985,1.0,1.0,0.7380951642990112,1.0,-0.4965825080871582,0.228569746017456,0.2680127620697021,0.0801441147923469,0.0,0.050000000745058,0.0,44.74666213989258,48.0,82.98268127441406,-0.0,44.75730514526367,1.0,283.1556701660156,291.9681091308594,286.7523498535156,286.61651611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204840,299.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9723205566406,0.8308992385864258,0.2662156522274017,0.1795044094324112,299.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9630126953125,0.5147802829742432,0.050000000745058,0.0485725216567516,299.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9701843261719,0.7650106549263,0.2504354417324066,0.1088598743081092,299.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9630126953125,0.5147802829742432,0.050000000745058,0.0485725216567516,299.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9630126953125,0.5147802829742432,0.050000000745058,0.2304071336984634,293.96929931640625,290.1499938964844,287.5867004394531,285.28692626953125,294.0814819335937,299.697509765625,293.9903869628906,1.0,0.1922492831945419,1.0,1.0,0.7057905197143555,1.0,-0.7388970255851746,0.3424885869026184,0.3964084386825561,0.1421485096216201,0.0,0.050000000745058,0.0,34.016700744628906,68.0,62.62681198120117,-0.0,65.6867904663086,1.0,283.1556701660156,291.9681091308594,286.7525329589844,286.61651611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204900,299.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0165405273437,0.8989498615264893,0.2777402400970459,0.105437159538269,299.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0164794921875,0.8989498615264893,0.2320331335067749,0.1110304370522499,299.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0165405273437,0.8989498615264893,0.2613618671894073,0.0820066779851913,299.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0137634277344,0.9226781725883484,0.216262474656105,0.1191931962966919,299.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0165100097656,0.8989498615264893,0.2323562502861023,0.5266804695129395,294.0174560546875,290.1499938964844,287.6723937988281,285.3421325683594,293.9201965332031,299.6347961425781,294.0168762207031,1.0,0.207180306315422,1.0,1.0,0.6539565324783325,1.0,-1.1332637071609497,0.5430848598480225,0.590178906917572,0.2704944312572479,0.0,0.050000000745058,0.0,15.813427925109863,68.0,-10.542025566101074,-0.0,113.10130310058594,1.0,283.1556701660156,291.9681091308594,286.7528076171875,286.61651611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12204960,299.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.958740234375,0.9100110530853271,0.2920490503311157,0.1136514768004417,299.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.958740234375,0.9100110530853271,0.2416816502809524,0.1196804791688919,299.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.958740234375,0.9100110530853271,0.2738203406333923,0.0883955955505371,298.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.958740234375,0.9100110530853271,0.2243465483188629,0.1196804791688919,299.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.958740234375,0.9100110530853271,0.2418813407421112,0.567712664604187,293.9542236328125,289.6499938964844,287.7585144042969,285.3973999023437,293.5331420898437,299.6132202148437,293.926025390625,1.0,0.2205406725406646,1.0,1.0,0.5825234651565552,1.0,-1.2109299898147583,0.6255573630332947,0.5853726267814636,0.3378650546073913,0.0,0.050000000745058,0.0,17.43280601501465,88.0,-188.4217834472656,-0.0,136.73207092285156,1.0,283.1556701660156,291.9681091308594,286.7530517578125,286.61651611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205020,299.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.35302734375,0.9332454800605774,0.3180478811264038,0.1314184218645095,299.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.35302734375,0.9332454800605774,0.2599665820598602,0.1383899301290512,299.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.35302734375,0.9332454800605774,0.2969003319740295,0.102214328944683,298.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.35302734375,0.9332454800605774,0.2399314939975738,0.1383899301290512,299.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.35302734375,0.9332454800605774,0.2595374584197998,0.6564622521400452,293.3367919921875,289.1499938964844,287.931884765625,285.50799560546875,292.1324157714844,299.5533142089844,293.25018310546875,1.0,0.2529971003532409,1.0,1.0,0.4396573305130005,1.0,-1.4003353118896484,0.901999831199646,0.49833545088768,0.5761157274246216,0.0,0.050000000745058,0.0,21.59869956970215,108.0,-867.1348266601562,-0.0,207.49624633789065,1.0,283.1556701660156,291.9681091308594,286.75360107421875,286.6164855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205080,299.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.35302734375,0.9332454800605774,0.3180478811264038,0.1314184218645095,299.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.35302734375,0.9332454800605774,0.2599665820598602,0.1383899301290512,299.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.35302734375,0.9332454800605774,0.2969003319740295,0.102214328944683,298.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.35302734375,0.9332454800605774,0.2399314939975738,0.1383899301290512,299.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.35302734375,0.9332454800605774,0.2595374584197998,0.6564622521400452,293.3367919921875,289.1499938964844,287.931884765625,285.50799560546875,292.1324157714844,299.5533142089844,293.25018310546875,1.0,0.2529971003532409,1.0,1.0,0.4396573305130005,1.0,-1.4003353118896484,0.901999831199646,0.49833545088768,0.5761157274246216,0.0,0.050000000745058,0.0,21.59869956970215,108.0,-867.1348266601562,-0.0,207.49624633789065,1.0,283.1556701660156,291.9681091308594,286.75360107421875,286.6164855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205140,299.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0829162597656,0.9563088417053224,0.3389749228954315,0.1529074311256408,298.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0829162597656,0.9563088417053224,0.2749800384044647,0.161018893122673,299.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0829162597656,0.9563088417053224,0.3158257305622101,0.1189280077815055,298.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0829162597656,0.9563088417053224,0.2522182464599609,0.161018893122673,298.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0829162597656,0.9563088417053224,0.2733834683895111,0.7638043165206909,292.06121826171875,288.6499938964844,288.10650634765625,285.61846923828125,290.43865966796875,299.4415283203125,291.9509582519531,1.0,0.292411208152771,1.0,1.0,0.2967912256717682,1.0,-1.6293708086013794,1.301353931427002,0.328016847372055,0.9274415373802184,0.0,0.050000000745058,0.0,27.38925743103028,128.0,-1591.724853515625,-0.0,322.1028747558594,1.0,283.1556701660156,291.9681091308594,286.754150390625,286.6164855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205200,299.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0829162597656,0.9563088417053224,0.3389749228954315,0.1529074311256408,298.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0829162597656,0.9563088417053224,0.2749800384044647,0.161018893122673,299.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0829162597656,0.9563088417053224,0.3158257305622101,0.1189280077815055,298.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0829162597656,0.9563088417053224,0.2522182464599609,0.161018893122673,298.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0829162597656,0.9563088417053224,0.2733834683895111,0.7638043165206909,292.06121826171875,288.6499938964844,288.10650634765625,285.61846923828125,290.43865966796875,299.4415283203125,291.9509582519531,1.0,0.292411208152771,1.0,1.0,0.2967912256717682,1.0,-1.6293708086013794,1.301353931427002,0.328016847372055,0.9274415373802184,0.0,0.050000000745058,0.0,27.38925743103028,128.0,-1591.724853515625,-0.0,322.1028747558594,1.0,283.1556701660156,291.9681091308594,286.754150390625,286.6164855957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205260,299.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7269897460937,0.9754135012626648,0.3535366952419281,0.1775606423616409,298.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7269897460937,0.9754135012626648,0.2854249179363251,0.1869799047708511,299.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7269897460937,0.9754135012626648,0.3291301727294922,0.138102725148201,298.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7269897460937,0.9754135012626648,0.2594321370124817,0.1869799047708511,298.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7269897460937,0.9754135012626648,0.2816613018512726,0.8869522213935852,290.7118530273437,288.1499938964844,288.2821044921875,285.72857666015625,289.4322509765625,299.2640991210937,290.6371459960937,1.0,0.3378043174743652,1.0,1.0,0.1780747324228286,1.0,-1.8921573162078853,1.6974475383758545,0.194709837436676,1.266506552696228,0.0,0.050000000745058,0.0,35.11842346191406,148.0,-1681.0380859375,-0.0,499.1311950683594,1.0,283.1556701660156,291.9681091308594,286.7546691894531,286.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205320,299.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7269897460937,0.9754135012626648,0.3535366952419281,0.1775606423616409,298.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7269897460937,0.9754135012626648,0.2854249179363251,0.1869799047708511,299.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7269897460937,0.9754135012626648,0.3291301727294922,0.138102725148201,298.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7269897460937,0.9754135012626648,0.2594321370124817,0.1869799047708511,298.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7269897460937,0.9754135012626648,0.2816613018512726,0.8869522213935852,290.7118530273437,288.1499938964844,288.2821044921875,285.72857666015625,289.4322509765625,299.2640991210937,290.6371459960937,1.0,0.3378043174743652,1.0,1.0,0.1780747324228286,1.0,-1.8921573162078853,1.6974475383758545,0.194709837436676,1.266506552696228,0.0,0.050000000745058,0.0,35.11842346191406,148.0,-1681.0380859375,-0.0,499.1311950683594,1.0,283.1556701660156,291.9681091308594,286.7546691894531,286.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205380,299.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4797058105469,0.9891645312309264,0.3622677624225616,0.2046724557876587,298.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4797058105469,0.9891645312309264,0.2912634611129761,0.2155299633741378,299.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4797058105469,0.9891645312309264,0.3369922637939453,0.159189686179161,298.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4797058105469,0.9891645312309264,0.261522501707077,0.2155299633741378,298.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4797058105469,0.9891645312309264,0.284377783536911,1.02238130569458,289.4668884277344,287.6499938964844,288.4584655761719,285.8381042480469,288.4696960449219,299.05029296875,289.4089050292969,1.0,0.3880821168422699,1.0,1.0,0.0593582466244697,1.0,-2.181213855743408,2.178555488586426,0.0026583173312246,1.682653784751892,0.0,0.050000000745058,0.0,45.13824462890625,168.0,-1659.7337646484375,-0.0,759.9993286132812,1.0,283.1556701660156,291.9681091308594,286.7552185058594,286.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205440,299.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4797058105469,0.9891645312309264,0.3622677624225616,0.2046724557876587,298.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4797058105469,0.9891645312309264,0.2912634611129761,0.2155299633741378,299.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4797058105469,0.9891645312309264,0.3369922637939453,0.159189686179161,298.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4797058105469,0.9891645312309264,0.261522501707077,0.2155299633741378,298.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4797058105469,0.9891645312309264,0.284377783536911,1.02238130569458,289.4668884277344,287.6499938964844,288.4584655761719,285.8381042480469,288.4696960449219,299.05029296875,289.4089050292969,1.0,0.3880821168422699,1.0,1.0,0.0593582466244697,1.0,-2.181213855743408,2.178555488586426,0.0026583173312246,1.682653784751892,0.0,0.050000000745058,0.0,45.13824462890625,168.0,-1659.7337646484375,-0.0,759.9993286132812,1.0,283.1556701660156,291.9681091308594,286.7552185058594,286.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205500,299.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1383972167969,0.9939838647842408,0.3646802008152008,0.2190155386924743,298.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1383972167969,0.9939838647842408,0.2925000786781311,0.2306339144706726,298.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1383972167969,0.9939838647842408,0.3390271663665771,0.1703454256057739,298.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1383972167969,0.9939838647842408,0.260756641626358,0.2306339144706726,298.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1383972167969,0.9939838647842408,0.2837904095649719,1.0940279960632324,289.134033203125,287.6499938964844,288.5468444824219,285.8925476074219,288.5426330566406,298.93560791015625,289.1145324707031,1.0,0.4146750569343567,1.0,1.0,0.0,1.0,-2.3341665267944336,2.3341593742370605,7.041869139357004e-06,1.803743481636048,0.0,0.050000000745058,0.0,51.0695915222168,168.0,-1220.9327392578125,-0.0,929.1099853515624,1.0,283.1556701660156,291.9681091308594,286.7554931640625,286.616455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
