time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205560,298.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9874267578125,0.9973744750022888,0.3667321801185608,0.2336524724960327,298.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9874267578125,0.9973744750022888,0.2932562828063965,0.2460473030805587,298.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9874267578125,0.9973744750022888,0.3405588567256927,0.1817297041416168,298.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9873962402344,0.9978861212730408,0.2594571709632873,0.2465715855360031,298.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9874267578125,0.9973744750022888,0.2826213538646698,1.1671425104141235,288.9852905273437,287.1499938964844,288.6352844238281,285.9467468261719,288.6313171386719,298.8256225585937,288.9761657714844,1.0,0.4420129358768463,1.0,1.0,0.0,1.0,-2.490931510925293,2.490926504135132,4.990594788978342e-06,1.9249225854873653,0.0,0.050000000745058,0.0,57.667362213134766,188.0,-824.4060668945312,-0.0,1127.347900390625,1.0,283.1556701660156,291.9681091308594,286.7557373046875,286.6164245605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205620,298.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951721191406,0.9990000128746032,0.3682349920272827,0.3004777431488037,298.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951416015625,0.9639439582824708,0.2934235632419586,0.2783957421779632,298.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951721191406,0.9990000128746032,0.3410675525665283,0.233704924583435,298.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951110839844,0.9194955825805664,0.258534163236618,0.2454229295253753,298.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951416015625,0.9482957720756532,0.2795751690864563,1.2613445520401,288.89520263671875,286.6499938964844,288.81231689453125,286.0543212890625,288.8087463378906,298.6214294433594,288.896484375,1.0,0.4964979887008667,1.0,1.0,0.0,1.0,-2.7772274017333984,2.777221202850342,6.206717898749048e-06,2.1476035118103027,0.0,0.050000000745058,0.0,77.95232391357422,208.0,-294.79571533203125,-0.0,1596.994873046875,1.0,283.1556701660156,291.9681091308594,286.7562866210937,286.6164245605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205680,298.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951721191406,0.9990000128746032,0.3682349920272827,0.3004777431488037,298.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951416015625,0.9639439582824708,0.2934235632419586,0.2783957421779632,298.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951721191406,0.9990000128746032,0.3410675525665283,0.233704924583435,298.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951110839844,0.9194955825805664,0.258534163236618,0.2454229295253753,298.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951416015625,0.9482957720756532,0.2795751690864563,1.2613445520401,288.89520263671875,286.6499938964844,288.81231689453125,286.0543212890625,288.8087463378906,298.6214294433594,288.896484375,1.0,0.4964979887008667,1.0,1.0,0.0,1.0,-2.7772274017333984,2.777221202850342,6.206717898749048e-06,2.1476035118103027,0.0,0.050000000745058,0.0,77.95232391357422,208.0,-294.79571533203125,-0.0,1596.994873046875,1.0,283.1556701660156,291.9681091308594,286.7562866210937,286.6164245605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205740,298.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.95953369140625,0.868114173412323,0.3646644651889801,0.3296725451946258,298.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9589233398437,0.811839759349823,0.2955482602119446,0.2814004719257355,298.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9593505859375,0.8482967615127563,0.3398593962192535,0.2389778345823288,298.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.95849609375,0.7778593301773071,0.2600170373916626,0.2482039183378219,298.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.958740234375,0.7973077893257141,0.2793888747692108,1.2654362916946411,288.9598693847656,286.1499938964844,288.9892272949219,286.1605834960937,288.9857788085937,298.41180419921875,288.9642944335937,1.0,0.5360575914382935,1.0,1.0,0.0,1.0,-2.837697982788086,2.83769154548645,6.484663572337013e-06,2.196497917175293,0.0,0.050000000745058,0.0,127.96971893310548,196.0,-11.371519088745115,-0.0,1924.8533935546875,1.0,283.1556701660156,291.9681091308594,286.7568359375,286.61639404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205800,298.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.95953369140625,0.868114173412323,0.3646644651889801,0.3296725451946258,298.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9589233398437,0.811839759349823,0.2955482602119446,0.2814004719257355,298.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9593505859375,0.8482967615127563,0.3398593962192535,0.2389778345823288,298.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.95849609375,0.7778593301773071,0.2600170373916626,0.2482039183378219,298.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.958740234375,0.7973077893257141,0.2793888747692108,1.2654362916946411,288.9598693847656,286.1499938964844,288.9892272949219,286.1605834960937,288.9857788085937,298.41180419921875,288.9642944335937,1.0,0.5360575914382935,1.0,1.0,0.0,1.0,-2.837697982788086,2.83769154548645,6.484663572337013e-06,2.196497917175293,0.0,0.050000000745058,0.0,127.96971893310548,196.0,-11.371519088745115,-0.0,1924.8533935546875,1.0,283.1556701660156,291.9681091308594,286.7568359375,286.61639404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205860,298.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0808410644531,0.8345214128494263,0.3718940317630768,0.3350093364715576,298.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0801086425781,0.7794198393821716,0.3009004294872284,0.2866930067539215,298.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0805969238281,0.8161777257919312,0.3455815613269806,0.2426559776067733,297.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07958984375,0.7469863295555115,0.2637038826942444,0.2520872950553894,298.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0798645019531,0.763642430305481,0.282369315624237,1.279798150062561,289.08123779296875,286.1462097167969,289.16583251953125,286.2652893066406,289.16241455078125,298.3184509277344,289.0874328613281,1.0,0.5559296607971191,1.0,1.0,0.0,1.0,-2.877003192901612,2.8769965171813965,6.664829015790019e-06,2.226601839065552,0.0,0.050000000745058,0.0,153.15997314453125,184.0,123.28240203857422,-0.0,2112.049072265625,1.0,283.1556701660156,291.9681091308594,286.7573547363281,286.61639404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205920,298.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0808410644531,0.8345214128494263,0.3718940317630768,0.3350093364715576,298.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0801086425781,0.7794198393821716,0.3009004294872284,0.2866930067539215,298.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0805969238281,0.8161777257919312,0.3455815613269806,0.2426559776067733,297.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07958984375,0.7469863295555115,0.2637038826942444,0.2520872950553894,298.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0798645019531,0.763642430305481,0.282369315624237,1.279798150062561,289.08123779296875,286.1462097167969,289.16583251953125,286.2652893066406,289.16241455078125,298.3184509277344,289.0874328613281,1.0,0.5559296607971191,1.0,1.0,0.0,1.0,-2.877003192901612,2.8769965171813965,6.664829015790019e-06,2.226601839065552,0.0,0.050000000745058,0.0,153.15997314453125,184.0,123.28240203857422,-0.0,2112.049072265625,1.0,283.1556701660156,291.9681091308594,286.7573547363281,286.61639404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12205980,298.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2323608398437,0.8357394337654114,0.3829727172851562,0.3444608449935913,298.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2315368652344,0.7793295383453369,0.3081375956535339,0.2933084964752197,298.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2320861816406,0.8162021636962891,0.354156345129013,0.2483631670475006,297.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2309265136719,0.7460213899612427,0.2690307796001434,0.2569427490234375,297.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.23126220703125,0.7620379328727722,0.2875054478645324,1.301482915878296,289.2328186035156,286.1039733886719,289.341796875,286.3681945800781,289.3384704589844,298.2642517089844,289.2397766113281,1.0,0.5671191215515137,1.0,1.0,0.0,1.0,-2.9350626468658447,2.935055732727051,6.936150839464972e-06,2.27136492729187,0.0,0.050000000745058,0.0,160.05026245117188,172.0,188.7576904296875,-0.0,2246.009033203125,1.0,283.1556701660156,291.9681091308594,286.7579040527344,286.61639404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206040,298.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2323608398437,0.8357394337654114,0.3829727172851562,0.3444608449935913,298.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2315368652344,0.7793295383453369,0.3081375956535339,0.2933084964752197,298.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2320861816406,0.8162021636962891,0.354156345129013,0.2483631670475006,297.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2309265136719,0.7460213899612427,0.2690307796001434,0.2569427490234375,297.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.23126220703125,0.7620379328727722,0.2875054478645324,1.301482915878296,289.2328186035156,286.1039733886719,289.341796875,286.3681945800781,289.3384704589844,298.2642517089844,289.2397766113281,1.0,0.5671191215515137,1.0,1.0,0.0,1.0,-2.9350626468658447,2.935055732727051,6.936150839464972e-06,2.27136492729187,0.0,0.050000000745058,0.0,160.05026245117188,172.0,188.7576904296875,-0.0,2246.009033203125,1.0,283.1556701660156,291.9681091308594,286.7579040527344,286.61639404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206100,298.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.842093825340271,0.3891177177429199,0.3497278690338135,298.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.313232421875,0.7849838733673096,0.312183529138565,0.2969243824481964,298.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3138122558594,0.8217837810516357,0.3589696288108825,0.2515493929386139,297.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3126220703125,0.7506464123725891,0.2721025049686432,0.259647011756897,297.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3129272460937,0.766777515411377,0.2905886769294739,1.314223289489746,289.3145446777344,286.0829162597656,289.429443359375,286.4189147949219,289.4261779785156,298.2454833984375,289.3216552734375,1.0,0.5709022283554077,1.0,1.0,0.0,1.0,-2.968130111694336,2.968122959136963,7.093199201335665e-06,2.2969021797180176,0.0,0.050000000745058,0.0,159.5305938720703,172.0,207.0612335205078,-0.0,2301.94287109375,1.0,283.1556701660156,291.9681091308594,286.7581481933594,286.6163635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206160,298.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3980712890625,0.8511523008346558,0.3954906463623047,0.3551773428916931,298.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3971862792969,0.7932568788528442,0.3164154291152954,0.3006765842437744,298.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.39776611328125,0.8297654390335083,0.3639869689941406,0.2548573911190033,297.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.39654541015625,0.7577045559883118,0.2753608226776123,0.2624851763248443,297.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3968811035156,0.7741116285324097,0.293898344039917,1.3278217315673828,289.39849853515625,286.0619506835937,289.5168762207031,286.4690856933594,289.5136413574219,298.2301940917969,289.4057006835937,1.0,0.5739686489105225,1.0,1.0,0.0,1.0,-3.002922296524048,3.002915143966675,7.26037524145795e-06,2.3237876892089844,0.0,0.050000000745058,0.0,157.33815002441406,160.0,219.52012634277344,-0.0,2353.51123046875,1.0,283.1556701660156,291.9681091308594,286.7584228515625,286.6163635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206220,298.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.56964111328125,0.8764575719833374,0.4086772501468658,0.3664116561412811,298.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5687561035156,0.815639078617096,0.3252441585063934,0.3084507584571838,298.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5693359375,0.8520011305809021,0.3743957877159118,0.2616886496543884,297.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.568115234375,0.7781545519828796,0.2822544276714325,0.2684403657913208,297.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.56842041015625,0.7952288389205933,0.3009626269340515,1.356722712516785,289.5700378417969,286.02020263671875,289.6907958984375,286.5677490234375,289.6876525878906,298.2066650390625,289.5772399902344,1.0,0.5788492560386658,1.0,1.0,0.0,1.0,-3.0758845806121826,3.075876951217652,7.617350092914421e-06,2.380197763442993,0.0,0.050000000745058,0.0,149.7528076171875,148.0,233.5764923095703,-0.0,2449.2236328125,1.0,283.1556701660156,291.9681091308594,286.75897216796875,286.6163635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206280,298.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.56964111328125,0.8764575719833374,0.4086772501468658,0.3664116561412811,298.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5687561035156,0.815639078617096,0.3252441585063934,0.3084507584571838,298.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5693359375,0.8520011305809021,0.3743957877159118,0.2616886496543884,297.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.568115234375,0.7781545519828796,0.2822544276714325,0.2684403657913208,297.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.56842041015625,0.7952288389205933,0.3009626269340515,1.356722712516785,289.5700378417969,286.02020263671875,289.6907958984375,286.5677490234375,289.6876525878906,298.2066650390625,289.5772399902344,1.0,0.5788492560386658,1.0,1.0,0.0,1.0,-3.0758845806121826,3.075876951217652,7.617350092914421e-06,2.380197763442993,0.0,0.050000000745058,0.0,149.7528076171875,148.0,233.5764923095703,-0.0,2449.2236328125,1.0,283.1556701660156,291.9681091308594,286.75897216796875,286.6163635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206340,298.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7006225585937,0.9019492268562316,0.4188959002494812,0.3750896155834198,298.015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.69970703125,0.8361995220184326,0.3321186602115631,0.3144745826721191,298.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7002868652344,0.8749768733978271,0.3824528753757477,0.2669565081596374,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990661621094,0.7991077303886414,0.2876823842525482,0.2731045186519623,297.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6993713378906,0.8160287737846375,0.306549608707428,1.3795199394226074,289.70098876953125,285.98895263671875,289.8210754394531,286.6405639648437,289.8180236816406,298.193359375,289.70806884765625,1.0,0.581930935382843,1.0,1.0,0.0,1.0,-3.132905960083008,3.132898092269897,7.90233571024146e-06,2.424299478530884,0.0,0.050000000745058,0.0,142.22764587402344,148.0,238.21131896972656,-0.0,2518.1015625,1.0,283.1556701660156,291.9681091308594,286.7593688964844,286.6163330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206400,298.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7432861328125,0.91186785697937,0.4222567677497864,0.3779405653476715,298.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74237060546875,0.8439202904701233,0.334381490945816,0.3164542019367218,298.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7429504394531,0.883746862411499,0.3850967288017273,0.268682599067688,297.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417297363281,0.8069369196891785,0.28947713971138,0.2746444046497345,297.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7420349121094,0.8233248591423035,0.3083982765674591,1.3870577812194824,289.7436218261719,285.97882080078125,289.86328125,286.6639404296875,289.8602294921875,298.18963623046875,289.7507019042969,1.0,0.5828816294670105,1.0,1.0,0.0,1.0,-3.151705980300904,3.151698112487793,7.997451575647574e-06,2.438843250274658,0.0,0.050000000745058,0.0,139.56781005859375,136.0,239.0223999023437,-0.0,2540.29296875,1.0,283.1556701660156,291.9681091308594,286.7594909667969,286.6163330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206460,298.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.916748046875,0.9620879292488098,0.4360803067684173,0.389653593301773,297.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9158935546875,0.8830737471580505,0.3436806797981262,0.3245784640312195,298.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164428710937,0.928825616836548,0.3959317207336426,0.2757465243339538,297.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91522216796875,0.8420242071151733,0.2968780398368835,0.2809868156909942,297.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.91552734375,0.8590243458747864,0.3160232901573181,1.418118596076965,289.9170837402344,285.9378356933594,290.0340576171875,286.7574462890625,290.0311279296875,298.17578125,289.9239501953125,1.0,0.586695671081543,1.0,1.0,0.0,1.0,-3.2290194034576416,3.229011058807373,8.394585165660828e-06,2.498652219772339,0.0,0.050000000745058,0.0,128.11329650878906,124.0,240.3077850341797,-0.0,2630.993896484375,1.0,283.1556701660156,291.9681091308594,286.7600402832031,286.6163330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206520,298.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.916748046875,0.9620879292488098,0.4360803067684173,0.389653593301773,297.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9158935546875,0.8830737471580505,0.3436806797981262,0.3245784640312195,298.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164428710937,0.928825616836548,0.3959317207336426,0.2757465243339538,297.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91522216796875,0.8420242071151733,0.2968780398368835,0.2809868156909942,297.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.91552734375,0.8590243458747864,0.3160232901573181,1.418118596076965,289.9170837402344,285.9378356933594,290.0340576171875,286.7574462890625,290.0311279296875,298.17578125,289.9239501953125,1.0,0.586695671081543,1.0,1.0,0.0,1.0,-3.2290194034576416,3.229011058807373,8.394585165660828e-06,2.498652219772339,0.0,0.050000000745058,0.0,128.11329650878906,124.0,240.3077850341797,-0.0,2630.993896484375,1.0,283.1556701660156,291.9681091308594,286.7600402832031,286.6163330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206580,298.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0350341796875,0.9965875148773192,0.4456700980663299,0.3977689146995544,297.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0341491699219,0.9201576709747314,0.3501110970973968,0.3301904797554016,298.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0346984863281,0.9691386818885804,0.4033999443054199,0.2806092798709869,297.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.03350830078125,0.8741270899772644,0.3020141124725342,0.2853850722312927,297.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0338134765625,0.8926721215248108,0.321321427822113,1.4396817684173584,290.03533935546875,285.9100036621094,290.1499938964844,286.81988525390625,290.14715576171875,298.1663818359375,290.04205322265625,1.0,0.5893311500549316,1.0,1.0,0.0,1.0,-3.282371997833252,3.2823634147644043,8.674315722601023e-06,2.5399506092071533,0.0,0.050000000745058,0.0,119.8858642578125,124.0,239.82977294921875,-0.0,2694.06640625,1.0,283.1556701660156,291.9681091308594,286.7604064941406,286.6163330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206640,298.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0896301269531,0.9990000128746032,0.4503966271877289,0.3920178413391113,297.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0888366699219,0.933467447757721,0.3530409634113312,0.3328530490398407,298.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.08935546875,0.9804017543792723,0.4068026542663574,0.2829026281833648,297.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0881652832031,0.884966254234314,0.3043506741523742,0.2874919474124908,297.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0884704589844,0.9038010239601136,0.3237358033657074,1.4500093460083008,290.0899963378906,285.8973083496094,290.202880859375,286.8480834960937,290.2000427246094,298.16326904296875,290.0965576171875,1.0,0.5899904370307922,1.0,1.0,0.0,1.0,-3.2966413497924805,3.2966325283050537,8.751508175919298e-06,2.551619052886963,0.0,0.050000000745058,0.0,117.83463287353516,127.0,239.7165985107422,-0.0,2711.7958984375,1.0,283.1556701660156,291.9681091308594,286.76055908203125,286.6163024902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206700,298.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1744689941406,0.9990000128746032,0.4591066837310791,0.3821977376937866,297.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.173828125,0.9471663236618042,0.3577005863189697,0.3371427953243255,298.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1743469238281,0.9909715056419371,0.4122102856636047,0.2865879237651825,297.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1732177734375,0.8963114023208618,0.3080658316612243,0.2908978760242462,297.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1734619140625,0.9161306023597716,0.3275901079177856,1.4667378664016724,290.1749572753906,285.87725830078125,290.2864685058594,286.8922119140625,290.2836608886719,298.1654357910156,290.181396484375,1.0,0.5925629138946533,1.0,1.0,0.0,1.0,-3.3186185359954834,3.3186097145080566,8.868077202350833e-06,2.568434238433838,0.0,0.050000000745058,0.0,116.53597259521484,127.0,238.1099853515625,-0.0,2750.254638671875,1.0,283.1556701660156,291.9681091308594,286.7608337402344,286.6163024902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206760,298.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2588195800781,0.9990000128746032,0.4685575067996979,0.3742528259754181,297.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25830078125,0.9588302969932556,0.3623749017715454,0.3414588272571563,298.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2588195800781,0.9990000128746032,0.4176371395587921,0.2900676131248474,297.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2576904296875,0.9065358638763428,0.3117955923080444,0.2943296730518341,297.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2579345703125,0.9277340173721312,0.3314824998378753,1.4836820363998413,290.2593688964844,285.8573303222656,290.36944580078125,286.9355773925781,290.36669921875,298.1717834472656,290.2657470703125,1.0,0.5955857038497925,1.0,1.0,0.0,1.0,-3.342787027359009,3.342777967453003,8.997642908070702e-06,2.5871121883392334,0.0,0.050000000745058,0.0,115.822998046875,147.0,236.6024932861328,-0.0,2797.272216796875,1.0,283.1556701660156,291.9681091308594,286.7611083984375,286.6163024902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206820,298.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3423156738281,0.9990000128746032,0.4780236780643463,0.3746835589408874,297.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.34185791015625,0.9627268314361572,0.3670800030231476,0.3458665013313293,298.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3423156738281,0.9990000128746032,0.4232353568077087,0.2914201319217682,297.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3412475585937,0.910097062587738,0.3155568540096283,0.2978535294532776,297.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.34149169921875,0.9315572381019592,0.3354256749153137,1.501158595085144,290.3428955078125,285.8375549316406,290.45184326171875,286.97808837890625,290.4491271972656,298.1789855957031,290.3492431640625,1.0,0.6014634966850281,1.0,1.0,0.0,1.0,-3.37569546699524,3.3756861686706543,9.174677870760206e-06,2.61220383644104,0.0,0.050000000745058,0.0,117.36767578125,147.0,234.8568420410156,-0.0,2876.429931640625,1.0,283.1556701660156,291.9681091308594,286.7613525390625,286.6163024902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206880,298.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4255676269531,0.9990000128746032,0.4868927896022796,0.3793515861034393,297.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.42510986328125,0.9628746509552002,0.3718013167381286,0.3503323495388031,298.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4255676269531,0.9990000128746032,0.4289109706878662,0.295051246881485,297.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.42449951171875,0.909956395626068,0.3193374574184418,0.3014383018016815,297.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4247436523437,0.93134868144989,0.339395523071289,1.5189862251281738,290.4261169433594,285.8179626464844,290.53350830078125,287.0197448730469,290.5308532714844,298.1824645996094,290.43243408203125,1.0,0.6089626550674438,1.0,1.0,0.0,1.0,-3.416696310043335,3.416686773300171,9.398375368618872e-06,2.6437342166900635,0.0,0.050000000745058,0.0,120.25238800048828,167.0,233.42626953125,-0.0,2982.98046875,1.0,283.1556701660156,291.9681091308594,286.7616271972656,286.6163024902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12206940,298.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5907592773437,0.9990000128746032,0.5029911398887634,0.3978207409381866,297.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5902404785156,0.9554581046104432,0.3812676072120666,0.3593786358833313,298.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5907287597656,0.997216522693634,0.4397556185722351,0.3058061301708221,297.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58966064453125,0.902316153049469,0.3269287943840027,0.3087296485900879,297.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.58990478515625,0.9226887822151184,0.3473408222198486,1.5551819801330566,290.5912475585937,285.7792358398437,290.6947937011719,287.1003723144531,290.6922607421875,298.17694091796875,290.59735107421875,1.0,0.6277138590812683,1.0,1.0,0.0,1.0,-3.51519513130188,3.5151853561401367,9.947352737071924e-06,2.719687223434448,0.0,0.050000000745058,0.0,129.03509521484375,187.0,230.4503173828125,-0.0,3259.56298828125,1.0,283.1556701660156,291.9681091308594,286.7621765136719,286.61627197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12207000,298.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5907592773437,0.9990000128746032,0.5029911398887634,0.3978207409381866,297.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5902404785156,0.9554581046104432,0.3812676072120666,0.3593786358833313,298.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5907287597656,0.997216522693634,0.4397556185722351,0.3058061301708221,297.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58966064453125,0.902316153049469,0.3269287943840027,0.3087296485900879,297.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.58990478515625,0.9226887822151184,0.3473408222198486,1.5551819801330566,290.5912475585937,285.7792358398437,290.6947937011719,287.1003723144531,290.6922607421875,298.17694091796875,290.59735107421875,1.0,0.6277138590812683,1.0,1.0,0.0,1.0,-3.51519513130188,3.5151853561401367,9.947352737071924e-06,2.719687223434448,0.0,0.050000000745058,0.0,129.03509521484375,187.0,230.4503173828125,-0.0,3259.56298828125,1.0,283.1556701660156,291.9681091308594,286.7621765136719,286.61627197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12207060,298.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7535095214844,0.9990000128746032,0.5166808366775513,0.4287656247615814,297.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528686523437,0.9379010200500488,0.3907174170017242,0.3685461282730102,298.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7533264160156,0.9840723276138306,0.4504773914813995,0.313423216342926,297.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7522888183594,0.8866085410118103,0.3345106840133667,0.3161506652832031,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7525329589844,0.904953956604004,0.3552030622959137,1.591710090637207,290.7538452148437,285.74127197265625,290.85302734375,287.1772766113281,290.8506164550781,298.1585388183594,290.7597351074219,1.0,0.649891197681427,1.0,1.0,0.0,1.0,-3.6252946853637695,3.62528395652771,1.0579784429864958e-05,2.8047122955322266,0.0,0.050000000745058,0.0,141.84132385253906,205.0,226.9091033935547,-0.0,3605.1220703125,1.0,283.1556701660156,291.9681091308594,286.7626953125,286.61627197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12207120,298.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7535095214844,0.9990000128746032,0.5166808366775513,0.4287656247615814,297.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528686523437,0.9379010200500488,0.3907174170017242,0.3685461282730102,298.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7533264160156,0.9840723276138306,0.4504773914813995,0.313423216342926,297.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7522888183594,0.8866085410118103,0.3345106840133667,0.3161506652832031,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7525329589844,0.904953956604004,0.3552030622959137,1.591710090637207,290.7538452148437,285.74127197265625,290.85302734375,287.1772766113281,290.8506164550781,298.1585388183594,290.7597351074219,1.0,0.649891197681427,1.0,1.0,0.0,1.0,-3.6252946853637695,3.62528395652771,1.0579784429864958e-05,2.8047122955322266,0.0,0.050000000745058,0.0,141.84132385253906,205.0,226.9091033935547,-0.0,3605.1220703125,1.0,283.1556701660156,291.9681091308594,286.7626953125,286.61627197265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12207180,298.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9132385253906,0.9990000128746032,0.5286209583282471,0.4639438986778259,297.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9125061035156,0.918383002281189,0.4001343250274658,0.3777500987052917,298.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9129333496094,0.9676595330238342,0.4612528085708618,0.3211441934108734,297.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9119567871094,0.8700640797615051,0.342075914144516,0.3236205875873565,297.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.91217041015625,0.8876067996025085,0.3629541993141174,1.6280673742294312,290.9134521484375,285.7041015625,291.0079345703125,287.250244140625,291.0056457519531,298.13287353515625,290.9190673828125,1.0,0.673469066619873,1.0,1.0,0.0,1.0,-3.740684986114502,3.740673542022705,1.126389361161273e-05,2.893949508666992,0.0,0.050000000745058,0.0,156.8089141845703,223.0,222.7796325683593,-0.0,3998.624755859375,1.0,283.1556701660156,291.9681091308594,286.7632141113281,286.6162414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12207240,298.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9132385253906,0.9990000128746032,0.5286209583282471,0.4639438986778259,297.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9125061035156,0.918383002281189,0.4001343250274658,0.3777500987052917,298.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9129333496094,0.9676595330238342,0.4612528085708618,0.3211441934108734,297.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9119567871094,0.8700640797615051,0.342075914144516,0.3236205875873565,297.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.91217041015625,0.8876067996025085,0.3629541993141174,1.6280673742294312,290.9134521484375,285.7041015625,291.0079345703125,287.250244140625,291.0056457519531,298.13287353515625,290.9190673828125,1.0,0.673469066619873,1.0,1.0,0.0,1.0,-3.740684986114502,3.740673542022705,1.126389361161273e-05,2.893949508666992,0.0,0.050000000745058,0.0,156.8089141845703,223.0,222.7796325683593,-0.0,3998.624755859375,1.0,283.1556701660156,291.9681091308594,286.7632141113281,286.6162414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12207300,298.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9921264648437,0.9962123036384584,0.5342551469802856,0.4779909551143646,297.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9913330078125,0.90693598985672,0.4048184752464294,0.3823935985565185,298.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99176025390625,0.956527292728424,0.4666199088096618,0.3250420987606048,297.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.860257625579834,0.3458440899848938,0.3274062573909759,297.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909973144531,0.877213716506958,0.3667798638343811,1.646321415901184,290.9922790527344,285.6858215332031,291.08404541015625,287.2851867675781,291.0818176269531,298.119140625,290.99774169921875,1.0,0.6853322982788086,1.0,1.0,0.0,1.0,-3.795614004135132,3.795602321624756,1.1598315722949336e-05,2.936847448348999,0.0,0.050000000745058,0.0,165.69976806640625,223.0,220.74620056152344,-0.0,4204.17138671875,1.0,283.1556701660156,291.9681091308594,286.76348876953125,286.6162414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12207360,298.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.9840437769889832,0.5405764579772949,0.483601450920105,297.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.8926953673362732,0.409449964761734,0.3870947360992431,298.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.9404025077819824,0.471932590007782,0.3289820551872253,297.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.8474225401878357,0.3495644032955169,0.3312545716762543,297.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8635401129722595,0.3705452084541321,1.6647937297821045,291.0699157714844,285.66778564453125,291.15924072265625,287.3190612792969,291.1570739746094,298.1089782714844,291.0751647949219,1.0,0.6964113712310791,1.0,1.0,0.0,1.0,-3.838458776473999,3.838446855545044,1.1861849088745656e-05,2.9700698852539062,0.0,0.050000000745058,0.0,176.48037719726562,241.0,218.1164093017578,-0.0,4396.0048828125,1.0,283.1556701660156,291.9681091308594,286.7637634277344,286.6162414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12207420,298.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.9687692523002625,0.5510353446006775,0.4930426478385925,297.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.876912534236908,0.4164735376834869,0.3941455781459808,298.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.9214665293693542,0.479983240365982,0.3348950445652008,297.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837463378906,0.8333684206008911,0.3552147150039673,0.3370214998722076,297.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.8485025763511658,0.3762633204460144,1.6924371719360352,291.18511962890625,285.6408996582031,291.27130126953125,287.36834716796875,291.2691955566406,298.10009765625,291.190185546875,1.0,0.7128435373306274,1.0,1.0,0.0,1.0,-3.905631303787232,3.905618906021118,1.2280587725399528e-05,3.0220277309417725,0.0,0.050000000745058,0.0,191.80030822753903,241.0,213.8534698486328,-0.0,4692.33837890625,1.0,283.1556701660156,291.9681091308594,286.76416015625,286.6162109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12207480,298.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22137451171875,0.9644796252250672,0.5544980764389038,0.4962117969989776,297.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.8727682828903198,0.4187239706516266,0.3963974416255951,298.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.9164769053459167,0.4825612902641296,0.3367831707000732,297.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201232910156,0.8296808004379272,0.3570268154144287,0.3388638496398926,297.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203369140625,0.8445802330970764,0.378098577260971,1.701271891593933,291.22149658203125,285.63238525390625,291.3066711425781,287.3835754394531,291.3046264648437,298.0980529785156,291.2265014648437,1.0,0.7180172204971313,1.0,1.0,0.0,1.0,-3.927282333374024,3.92726993560791,1.2417117432050873e-05,3.038779258728028,0.0,0.050000000745058,0.0,196.56524658203125,259.0,212.4927978515625,-0.0,4788.74658203125,1.0,283.1556701660156,291.9681091308594,286.7642822265625,286.6162109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12207540,298.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8352966308594,0.9461603164672852,0.5665585398674011,0.5085852146148682,297.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8376159667969,0.8565672636032104,0.4266432821750641,0.4051463007926941,298.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363647460937,0.8978947997093201,0.4914369583129883,0.344041496515274,297.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392639160156,0.8149215579032898,0.3633267879486084,0.3460080027580261,297.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.838623046875,0.8292696475982666,0.3844111263751983,1.73541522026062,290.8348999023437,285.5979919433594,291.45001220703125,287.44354248046875,291.44805908203125,298.07086181640625,290.8209228515625,1.0,0.7386710047721863,1.0,1.0,0.0,1.0,-4.011171340942383,4.011158466339111,1.2954465091752354e-05,3.104076147079468,1.0,0.050000000745058,0.0,216.95657348632807,277.0,2703.413818359375,-0.0,5184.9560546875,1.0,283.1852111816406,291.20361328125,286.92938232421875,287.1063842773437,293.1499938964844,293.1499938964844,283.1499938964844,14004.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1482147872447967,0.2352304607629776,3.0193536559863787e-09,4.262221336364746,4.262211799621582,9.817493264563382e-06,0.0,0.0,-0.0,1728.342529296875,0.0,7.151549816131592,1894.9296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
