time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207600,298.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8352966308594,0.9461603164672852,0.5665585398674011,0.5085852146148682,297.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8376159667969,0.8565672636032104,0.4266432821750641,0.4051463007926941,298.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363647460937,0.8978947997093201,0.4914369583129883,0.344041496515274,297.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392639160156,0.8149215579032898,0.3633267879486084,0.3460080027580261,297.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.838623046875,0.8292696475982666,0.3844111263751983,1.73541522026062,290.8348999023437,285.5979919433594,291.45001220703125,287.44354248046875,291.44805908203125,298.07086181640625,290.8209228515625,1.0,0.7386710047721863,1.0,1.0,0.0,1.0,-4.011171340942383,4.011158466339111,1.2954465091752354e-05,3.104076147079468,1.0,0.050000000745058,0.0,216.95657348632807,277.0,2703.413818359375,-0.0,5184.9560546875,1.0,283.1852111816406,291.20361328125,286.92938232421875,287.1063842773437,293.1499938964844,293.1499938964844,283.1499938964844,14004.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1482147872447967,0.2352304607629776,3.0193536559863787e-09,4.262221336364746,4.262211799621582,9.817493264563382e-06,0.0,0.0,-0.0,1728.342529296875,0.0,7.151549816131592,1894.9296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207660,298.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6014709472656,0.9203262329101562,0.5745105147361755,0.516735315322876,297.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6018981933594,0.8366366624832153,0.4314081370830536,0.4108690619468689,297.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6016845703125,0.8752914667129517,0.4966530203819275,0.34857377409935,297.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6022033691406,0.7946900129318237,0.3668266534805298,0.3505142629146576,297.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6020812988281,0.8095768094062805,0.3876103460788727,1.7557432651519775,290.6014099121094,285.5643310546875,291.59033203125,287.49957275390625,291.5884094238281,298.0101623535156,290.59912109375,1.0,0.7562754154205322,1.0,1.0,0.0,1.0,-4.063253879547119,4.0632405281066895,1.329423139395658e-05,3.1447508335113525,1.0,0.050000000745058,0.0,240.87371826171875,280.0,4097.4443359375,-0.0,5517.05859375,1.0,283.177490234375,290.6128845214844,287.67437744140625,287.8598327636719,293.1499938964844,293.1499938964844,283.1499938964844,15329.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1550727933645248,0.4140535891056061,3.037222029433906e-09,4.265920162200928,4.2659101486206055,9.78596381173702e-06,0.0,0.0,-0.0,1471.313232421875,0.0,14.07752799987793,1895.4365234375,0.0,0.0,0.219158798456192,1.0,0.0,3.0,1.0,0.0
12207720,298.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6014709472656,0.9203262329101562,0.5745105147361755,0.516735315322876,297.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6018981933594,0.8366366624832153,0.4314081370830536,0.4108690619468689,297.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6016845703125,0.8752914667129517,0.4966530203819275,0.34857377409935,297.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6022033691406,0.7946900129318237,0.3668266534805298,0.3505142629146576,297.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6020812988281,0.8095768094062805,0.3876103460788727,1.7557432651519775,290.6014099121094,285.5643310546875,291.59033203125,287.49957275390625,291.5884094238281,298.0101623535156,290.59912109375,1.0,0.7562754154205322,1.0,1.0,0.0,1.0,-4.063253879547119,4.0632405281066895,1.329423139395658e-05,3.1447508335113525,1.0,0.050000000745058,0.0,240.87371826171875,280.0,4097.4443359375,-0.0,5517.05859375,1.0,283.177490234375,290.6128845214844,287.67437744140625,287.8598327636719,293.1499938964844,293.1499938964844,283.1499938964844,15329.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1550727933645248,0.4140535891056061,3.037222029433906e-09,4.265920162200928,4.2659101486206055,9.78596381173702e-06,0.0,0.0,-0.0,1471.313232421875,0.0,14.07752799987793,1895.4365234375,0.0,0.0,0.219158798456192,1.0,0.0,3.0,1.0,0.0
12207780,298.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.599609375,0.911008596420288,0.5837954878807068,0.5250307321548462,297.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.599365234375,0.8286821246147156,0.4363701343536377,0.4158243536949157,297.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5994873046875,0.8662710189819336,0.5024157166481018,0.3527209758758545,297.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59918212890625,0.7859950661659241,0.370447427034378,0.3542428910732269,297.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5992431640625,0.8003958463668823,0.3908360600471496,1.7717021703720093,290.5996398925781,285.53106689453125,291.7289428710937,287.55230712890625,291.7270812988281,297.9669494628906,290.6015014648437,1.0,0.7680930495262146,1.0,1.0,0.0,1.0,-4.107900619506836,4.107887268066406,1.358795998385176e-05,3.179295778274536,1.0,0.050000000745058,0.0,254.98150634765625,283.0,4638.578125,-0.0,5763.34326171875,1.0,283.16778564453125,290.2297058105469,288.28631591796875,288.4832458496094,293.1499938964844,293.1499938964844,283.1499938964844,16752.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1621182560920715,0.4749144613742828,3.1852320780956234e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1471.0784912109375,0.0,17.750043869018555,1895.4371337890625,0.0,0.0,0.2309067100286483,1.0,0.0,3.0,1.0,0.0
12207840,298.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.599609375,0.911008596420288,0.5837954878807068,0.5250307321548462,297.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.599365234375,0.8286821246147156,0.4363701343536377,0.4158243536949157,297.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5994873046875,0.8662710189819336,0.5024157166481018,0.3527209758758545,297.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59918212890625,0.7859950661659241,0.370447427034378,0.3542428910732269,297.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5992431640625,0.8003958463668823,0.3908360600471496,1.7717021703720093,290.5996398925781,285.53106689453125,291.7289428710937,287.55230712890625,291.7270812988281,297.9669494628906,290.6015014648437,1.0,0.7680930495262146,1.0,1.0,0.0,1.0,-4.107900619506836,4.107887268066406,1.358795998385176e-05,3.179295778274536,1.0,0.050000000745058,0.0,254.98150634765625,283.0,4638.578125,-0.0,5763.34326171875,1.0,283.16778564453125,290.2297058105469,288.28631591796875,288.4832458496094,293.1499938964844,293.1499938964844,283.1499938964844,16752.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1621182560920715,0.4749144613742828,3.1852320780956234e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1471.0784912109375,0.0,17.750043869018555,1895.4371337890625,0.0,0.0,0.2309067100286483,1.0,0.0,3.0,1.0,0.0
12207900,298.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6358642578125,0.9104655385017396,0.5890470743179321,0.5296300649642944,297.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6354675292969,0.8276587724685669,0.4391916990280151,0.4184723794460296,297.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6356811523437,0.8651486039161682,0.505732536315918,0.3549982607364654,297.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6351928710937,0.7847287058830261,0.3725568652153015,0.3562382459640503,297.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6352844238281,0.7988917827606201,0.3927578330039978,1.7803009748458862,290.63592529296875,285.5145874023437,291.797607421875,287.5775146484375,291.7957763671875,297.9526062011719,290.638671875,1.0,0.7731388211250305,1.0,1.0,0.0,1.0,-4.132118701934815,4.132104873657227,1.3748441233474296e-05,3.1979756355285645,1.0,0.050000000745058,0.0,259.2874755859375,283.0,4782.1494140625,-0.0,5875.3955078125,1.0,283.1640014648437,290.171875,288.56817626953125,288.7735290527344,293.1499938964844,293.1499938964844,283.1499938964844,17173.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1641475260257721,0.487423837184906,3.228184164427716e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1490.98583984375,0.0,18.690704345703125,1895.4371337890625,0.0,0.0,0.2339934706687927,1.0,0.0,3.0,1.0,0.0
12207960,298.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.68377685546875,0.9115571975708008,0.5946057438850403,0.5344908833503723,297.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68328857421875,0.827859103679657,0.4422292411327362,0.4212838113307953,297.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6835327148437,0.8654072284698486,0.5092968940734863,0.3574255704879761,297.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6829528808594,0.7847461700439453,0.3748622834682464,0.3583755195140838,297.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830444335937,0.7987027764320374,0.3948906660079956,1.7896302938461304,290.683837890625,285.4981994628906,291.8658447265625,287.6018981933594,291.8640441894531,297.9419250488281,290.6871032714844,1.0,0.7779255509376526,1.0,1.0,0.0,1.0,-4.158080101013184,4.158066272735596,1.3921534446126316e-05,3.2180042266845703,1.0,0.050000000745058,0.0,262.4530944824219,286.0,4886.8046875,-0.0,5986.5400390625,1.0,283.1609802246094,290.1631164550781,288.8381042480469,289.0523376464844,293.1499938964844,293.1499938964844,283.1499938964844,17462.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1655243635177612,0.4942128658294678,3.257400127409937e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1515.0965576171875,0.0,19.27413558959961,1895.4371337890625,0.0,0.0,0.2359796315431594,1.0,0.0,3.0,1.0,0.0
12208020,298.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7973022460937,0.9168092608451844,0.6063665151596069,0.5447810292243958,297.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7967224121094,0.8305295705795288,0.4488097131252289,0.4273366034030914,297.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7970275878906,0.8684689998626709,0.5169684290885925,0.362636536359787,297.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7963256835937,0.7871770262718201,0.3799421489238739,0.3630390763282776,297.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7964782714844,0.8007886409759521,0.3996710181236267,1.8103379011154173,290.79736328125,285.4657592773437,292.0010070800781,287.6483459472656,291.999267578125,297.9280700683594,290.80108642578125,1.0,0.7872405052185059,1.0,1.0,0.0,1.0,-4.214575290679932,4.2145609855651855,1.4302047929959372e-05,3.2616183757781982,1.0,0.050000000745058,0.0,266.7532043457031,289.0,5035.671875,-0.0,6214.11083984375,1.0,283.1566772460937,290.2161560058594,289.34716796875,289.57916259765625,293.1499938964844,293.1499938964844,283.1499938964844,17785.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.167049765586853,0.4995203912258148,3.289838623743435e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1566.7340087890625,0.0,19.83815193176269,1895.4371337890625,0.0,0.0,0.2380367368459701,1.0,0.0,3.0,1.0,0.0
12208080,298.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7973022460937,0.9168092608451844,0.6063665151596069,0.5447810292243958,297.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7967224121094,0.8305295705795288,0.4488097131252289,0.4273366034030914,297.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7970275878906,0.8684689998626709,0.5169684290885925,0.362636536359787,297.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7963256835937,0.7871770262718201,0.3799421489238739,0.3630390763282776,297.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7964782714844,0.8007886409759521,0.3996710181236267,1.8103379011154173,290.79736328125,285.4657592773437,292.0010070800781,287.6483459472656,291.999267578125,297.9280700683594,290.80108642578125,1.0,0.7872405052185059,1.0,1.0,0.0,1.0,-4.214575290679932,4.2145609855651855,1.4302047929959372e-05,3.2616183757781982,1.0,0.050000000745058,0.0,266.7532043457031,289.0,5035.671875,-0.0,6214.11083984375,1.0,283.1566772460937,290.2161560058594,289.34716796875,289.57916259765625,293.1499938964844,293.1499938964844,283.1499938964844,17785.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.167049765586853,0.4995203912258148,3.289838623743435e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1566.7340087890625,0.0,19.83815193176269,1895.4371337890625,0.0,0.0,0.2380367368459701,1.0,0.0,3.0,1.0,0.0
12208140,298.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8663024902344,0.920877993106842,0.6132206916809082,0.5507850050926208,297.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.86572265625,0.8328325152397156,0.452717661857605,0.4309289753437042,297.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86602783203125,0.8710877299308777,0.5214921832084656,0.3657113015651703,297.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653259277344,0.7893970012664795,0.3829978108406067,0.3658397197723388,297.64013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8654479980469,0.8028393983840942,0.4025816917419433,1.8229399919509888,290.8663635253906,285.4477844238281,292.0759582519531,287.6730041503906,292.07421875,297.9233703613281,290.8702087402344,1.0,0.7924673557281494,1.0,1.0,0.0,1.0,-4.248378276824951,4.248363494873047,1.4532229215546977e-05,3.2877309322357178,1.0,0.050000000745058,0.0,268.49951171875,289.0,5099.65576171875,-0.0,6346.91064453125,1.0,283.1550598144531,290.26568603515625,289.6153564453125,289.8570251464844,293.1499938964844,293.1499938964844,283.1499938964844,17874.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1674661189317703,0.5002906322479248,3.298705530951906e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1595.697021484375,0.0,19.964427947998047,1895.4371337890625,0.0,0.0,0.2385542541742324,1.0,0.0,3.0,1.0,0.0
12208200,298.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9217529296875,0.9243797659873962,0.6186962127685547,0.5555843710899353,297.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.921142578125,0.8348580002784729,0.4558637738227844,0.4338236153125763,297.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92144775390625,0.8733862042427063,0.5251206159591675,0.3681798875331878,297.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9207458496094,0.7913711071014404,0.3854717910289764,0.3681092262268066,297.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9208679199219,0.8046855926513672,0.4049496948719024,1.8332091569900515,290.9218139648437,285.4337463378906,292.13446044921875,287.69171142578125,292.1327209472656,297.9206237792969,290.9256896972656,1.0,0.7966182827949524,1.0,1.0,0.0,1.0,-4.27571439743042,4.275699615478516,1.4719742466695608e-05,3.308854579925537,1.0,0.050000000745058,0.0,269.7254943847656,292.0,5145.02294921875,-0.0,6454.33203125,1.0,283.154052734375,290.3089294433594,289.8184509277344,290.0675964355469,293.1499938964844,293.1499938964844,283.1499938964844,17919.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1676786094903946,0.5005115866661072,3.3032330204463282e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1618.213623046875,0.0,20.021560668945312,1895.4371337890625,0.0,0.0,0.238807201385498,1.0,0.0,3.0,1.0,0.0
12208260,298.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.9329413771629332,0.6313822269439697,0.5667128562927246,297.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.839932918548584,0.4632103741168976,0.4405934512615204,297.859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.8791242241859436,0.5335548520088196,0.3739258944988251,297.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.7963468432426453,0.3912873864173889,0.3734538555145263,297.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8093175888061523,0.4105431735515594,1.857532024383545,291.050048828125,285.4021301269531,292.26611328125,287.73211669921875,292.2644348144531,297.9168395996094,291.0539245605469,1.0,0.806238055229187,1.0,1.0,0.0,1.0,-4.3399176597595215,4.339902877807617,1.5164928299782332e-05,3.3584837913513184,1.0,0.050000000745058,0.0,272.2729187011719,295.0,5237.63134765625,-0.0,6709.02392578125,1.0,283.1524658203125,290.41552734375,290.25518798828125,290.52069091796875,293.1499938964844,293.1499938964844,283.1499938964844,17972.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1679244190454483,0.50046306848526,3.3084726069887438e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1668.452392578125,0.0,20.074472427368164,1895.4371337890625,0.0,0.0,0.2390802055597305,1.0,0.0,3.0,1.0,0.0
12208320,298.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.9329413771629332,0.6313822269439697,0.5667128562927246,297.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.839932918548584,0.4632103741168976,0.4405934512615204,297.859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.8791242241859436,0.5335548520088196,0.3739258944988251,297.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.7963468432426453,0.3912873864173889,0.3734538555145263,297.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8093175888061523,0.4105431735515594,1.857532024383545,291.050048828125,285.4021301269531,292.26611328125,287.73211669921875,292.2644348144531,297.9168395996094,291.0539245605469,1.0,0.806238055229187,1.0,1.0,0.0,1.0,-4.3399176597595215,4.339902877807617,1.5164928299782332e-05,3.3584837913513184,1.0,0.050000000745058,0.0,272.2729187011719,295.0,5237.63134765625,-0.0,6709.02392578125,1.0,283.1524658203125,290.41552734375,290.25518798828125,290.52069091796875,293.1499938964844,293.1499938964844,283.1499938964844,17972.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1679244190454483,0.50046306848526,3.3084726069887438e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1668.452392578125,0.0,20.074472427368164,1895.4371337890625,0.0,0.0,0.2390802055597305,1.0,0.0,3.0,1.0,0.0
12208380,298.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.9418008327484132,0.6443198919296265,0.5780707597732544,297.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8453733325004578,0.4707468152046203,0.4475506842136383,297.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.8852315545082092,0.5421661138534546,0.3798009753227234,297.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.8016685247421265,0.3972941637039184,0.3789864778518677,297.6279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.8141350746154785,0.4163407385349273,1.8828213214874268,291.17919921875,285.3709716796875,292.39599609375,287.7695617675781,292.3943786621094,297.915283203125,291.1830444335937,1.0,0.8161178231239319,1.0,1.0,0.0,1.0,-4.406176567077637,4.406160831451416,1.5631376300007105e-05,3.409717798233032,1.0,0.050000000745058,0.0,274.7520446777344,298.0,5322.4638671875,-0.0,6977.8994140625,1.0,283.1514892578125,290.5271301269531,290.6597900390625,290.9408874511719,293.1499938964844,293.1499938964844,283.1499938964844,17991.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680124849081039,0.5002691149711609,3.310349994123385e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1717.477783203125,0.0,20.08571052551269,1895.4371337890625,0.0,0.0,0.2391666322946548,1.0,0.0,3.0,1.0,0.0
12208440,298.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.9418008327484132,0.6443198919296265,0.5780707597732544,297.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8453733325004578,0.4707468152046203,0.4475506842136383,297.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.8852315545082092,0.5421661138534546,0.3798009753227234,297.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.8016685247421265,0.3972941637039184,0.3789864778518677,297.6279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.8141350746154785,0.4163407385349273,1.8828213214874268,291.17919921875,285.3709716796875,292.39599609375,287.7695617675781,292.3943786621094,297.915283203125,291.1830444335937,1.0,0.8161178231239319,1.0,1.0,0.0,1.0,-4.406176567077637,4.406160831451416,1.5631376300007105e-05,3.409717798233032,1.0,0.050000000745058,0.0,274.7520446777344,298.0,5322.4638671875,-0.0,6977.8994140625,1.0,283.1514892578125,290.5271301269531,290.6597900390625,290.9408874511719,293.1499938964844,293.1499938964844,283.1499938964844,17991.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680124849081039,0.5002691149711609,3.310349994123385e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1717.477783203125,0.0,20.08571052551269,1895.4371337890625,0.0,0.0,0.2391666322946548,1.0,0.0,3.0,1.0,0.0
12208500,298.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436218261719,0.946219563484192,0.6508650779724121,0.5838185548782349,297.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.8481771945953369,0.4745670855045318,0.4510806202888489,297.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433166503906,0.8883565664291382,0.5465193390846252,0.3827730417251587,297.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.8043935894966125,0.4003515243530273,0.3818059265613556,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24273681640625,0.8165612816810608,0.4192944467067718,1.895727038383484,291.24365234375,285.35552978515625,292.4602355957031,287.7872314453125,292.4586486816406,297.91510009765625,291.2474670410156,1.0,0.8211469054222107,1.0,1.0,0.0,1.0,-4.439873695373535,4.4398579597473145,1.5871322830207646e-05,3.4357779026031494,1.0,0.050000000745058,0.0,276.01043701171875,298.0,5363.31298828125,-0.0,7117.43408203125,1.0,283.1511535644531,290.58355712890625,290.8506774902344,291.1392517089844,293.1499938964844,293.1499938964844,283.1499938964844,17995.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0092484038323163,1.0,0.0,0.0,0.1680309474468231,0.5001919865608215,3.310743679207917e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1741.553466796875,0.0,20.086469650268555,1895.4371337890625,0.0,0.0,0.2391823977231979,1.0,0.0,3.0,1.0,0.0
12208560,298.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.9505927562713624,0.6574534177780151,0.5896046757698059,297.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.8510245084762573,0.478414386510849,0.4546367228031158,297.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075866699219,0.8915122151374817,0.5508970022201538,0.3857624232769012,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.306884765625,0.8071336150169373,0.4034374952316284,0.384653091430664,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070068359375,0.8189919590950012,0.4222759902477264,1.908762812614441,291.30792236328125,285.3402404785156,292.5240478515625,287.80419921875,292.5224914550781,297.9151611328125,291.3116760253906,1.0,0.8262262940406799,1.0,1.0,0.0,1.0,-4.473862171173096,4.473845958709717,1.6115196558530442e-05,3.462064266204834,1.0,0.050000000745058,0.0,277.2874755859375,301.0,5403.5009765625,-0.0,7260.17138671875,1.0,283.1509094238281,290.6400451660156,291.0346069335937,291.3305358886719,293.1499938964844,293.1499938964844,283.1499938964844,17997.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0407023876905441,1.0,0.0,0.0,0.1680416613817215,0.5001327991485596,3.3109719410617804e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1765.3629150390625,0.0,20.086275100708008,1895.4371337890625,0.0,0.0,0.2391906082630157,1.0,0.0,3.0,1.0,0.0
12208620,298.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4355773925781,0.9591413140296936,0.6707534790039062,0.6012846231460571,297.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349670410156,0.8568415641784668,0.4861816763877868,0.4618178009986877,297.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4352722167969,0.8978983163833618,0.5597177743911743,0.3917864859104156,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4345703125,0.8125203847885132,0.40968719124794,0.3904215097427368,297.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4346923828125,0.8238769769668579,0.428311824798584,1.935168027877808,291.4355773925781,285.3099365234375,292.6502990722656,287.8360290527344,292.6487731933594,297.9160461425781,291.43927001953125,1.0,0.8365222811698914,1.0,1.0,0.0,1.0,-4.542603969573975,4.5425872802734375,1.661411988607142e-05,3.5152299404144287,1.0,0.050000000745058,0.0,279.8988342285156,304.0,5482.4130859375,-0.0,7555.09130859375,1.0,283.1505432128906,290.7526550292969,291.38214111328125,291.6922302246094,293.1499938964844,293.1499938964844,283.1499938964844,17999.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1503093093633651,1.0,0.0,0.0,0.1680506914854049,0.5000592470169067,3.3111644537342504e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1812.148193359375,0.0,20.0850772857666,1895.4371337890625,0.0,0.0,0.2391960173845291,1.0,0.0,3.0,1.0,0.0
12208680,298.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4355773925781,0.9591413140296936,0.6707534790039062,0.6012846231460571,297.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349670410156,0.8568415641784668,0.4861816763877868,0.4618178009986877,297.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4352722167969,0.8978983163833618,0.5597177743911743,0.3917864859104156,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4345703125,0.8125203847885132,0.40968719124794,0.3904215097427368,297.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4346923828125,0.8238769769668579,0.428311824798584,1.935168027877808,291.4355773925781,285.3099365234375,292.6502990722656,287.8360290527344,292.6487731933594,297.9160461425781,291.43927001953125,1.0,0.8365222811698914,1.0,1.0,0.0,1.0,-4.542603969573975,4.5425872802734375,1.661411988607142e-05,3.5152299404144287,1.0,0.050000000745058,0.0,279.8988342285156,304.0,5482.4130859375,-0.0,7555.09130859375,1.0,283.1505432128906,290.7526550292969,291.38214111328125,291.6922302246094,293.1499938964844,293.1499938964844,283.1499938964844,17999.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1503093093633651,1.0,0.0,0.0,0.1680506914854049,0.5000592470169067,3.3111644537342504e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1812.148193359375,0.0,20.0850772857666,1895.4371337890625,0.0,0.0,0.2391960173845291,1.0,0.0,3.0,1.0,0.0
12208740,298.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5619506835937,0.9673630595207214,0.6842086315155029,0.6130975484848022,297.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5613708496094,0.8628244400024414,0.4940351545810699,0.469078004360199,297.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.904393196105957,0.5686160326004028,0.3978623449802398,297.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5609741210937,0.8178339600563049,0.4160304367542267,0.3962765038013458,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56109619140625,0.828825831413269,0.4344308972358703,1.9619430303573608,291.5619506835937,285.2800598144531,292.77471923828125,287.8652038574219,292.77325439453125,297.91766357421875,291.5655517578125,1.0,0.846976637840271,1.0,1.0,0.0,1.0,-4.612221717834473,4.612204551696777,1.7127144019468687e-05,3.5690701007843018,1.0,0.050000000745058,0.0,282.5729064941406,307.0,5559.8427734375,-0.0,7862.3125,1.0,283.1503295898437,290.8642883300781,291.5555725097656,291.9888000488281,293.1499938964844,293.1499938964844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.300795704126358,1.0,0.0,0.0,0.1680529862642288,0.5000246167182922,3.311213525591938e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1849.044189453125,0.0,20.084074020385746,1895.4371337890625,0.0,117.39869689941406,0.2391963601112365,1.0,0.0,3.0,1.0,0.0
12208800,298.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5619506835937,0.9673630595207214,0.6842086315155029,0.6130975484848022,297.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5613708496094,0.8628244400024414,0.4940351545810699,0.469078004360199,297.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.904393196105957,0.5686160326004028,0.3978623449802398,297.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5609741210937,0.8178339600563049,0.4160304367542267,0.3962765038013458,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56109619140625,0.828825831413269,0.4344308972358703,1.9619430303573608,291.5619506835937,285.2800598144531,292.77471923828125,287.8652038574219,292.77325439453125,297.91766357421875,291.5655517578125,1.0,0.846976637840271,1.0,1.0,0.0,1.0,-4.612221717834473,4.612204551696777,1.7127144019468687e-05,3.5690701007843018,1.0,0.050000000745058,0.0,282.5729064941406,307.0,5559.8427734375,-0.0,7862.3125,1.0,283.1503295898437,290.8642883300781,291.5555725097656,291.9888000488281,293.1499938964844,293.1499938964844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.300795704126358,1.0,0.0,0.0,0.1680529862642288,0.5000246167182922,3.311213525591938e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1849.044189453125,0.0,20.084074020385746,1895.4371337890625,0.0,117.39869689941406,0.2391963601112365,1.0,0.0,3.0,1.0,0.0
12208860,298.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6868896484375,0.9752140641212464,0.6978135704994202,0.6250364780426025,297.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6863098144531,0.8689867258071899,0.5019686818122864,0.4764091968536377,297.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.68658447265625,0.9113479852676392,0.5775867104530334,0.4039846956729889,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859436035156,0.8231567144393921,0.4224613308906555,0.402210384607315,297.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.68603515625,0.8338842391967773,0.4406245946884155,1.9890363216400144,291.6868896484375,285.2506408691406,292.89727783203125,287.8917541503906,292.8958435058594,297.9199523925781,291.6903991699219,1.0,0.857568621635437,1.0,1.0,0.0,1.0,-4.682620525360107,4.682602882385254,1.7653828763286583e-05,3.6235063076019287,1.0,0.050000000745058,0.0,285.2892150878906,310.0,5636.0458984375,-0.0,8181.71533203125,1.0,283.15020751953125,290.9747009277344,291.1283874511719,291.6413879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3457551896572113,1.0,0.0,0.0,0.1680533587932586,0.5000095963478088,3.3112215191977157e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1849.5966796875,0.0,20.0835018157959,1895.4371337890625,0.0,187.8120880126953,0.2391958236694336,1.0,0.0,3.0,1.0,0.0
12208920,298.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6868896484375,0.9752140641212464,0.6978135704994202,0.6250364780426025,297.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6863098144531,0.8689867258071899,0.5019686818122864,0.4764091968536377,297.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.68658447265625,0.9113479852676392,0.5775867104530334,0.4039846956729889,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859436035156,0.8231567144393921,0.4224613308906555,0.402210384607315,297.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.68603515625,0.8338842391967773,0.4406245946884155,1.9890363216400144,291.6868896484375,285.2506408691406,292.89727783203125,287.8917541503906,292.8958435058594,297.9199523925781,291.6903991699219,1.0,0.857568621635437,1.0,1.0,0.0,1.0,-4.682620525360107,4.682602882385254,1.7653828763286583e-05,3.6235063076019287,1.0,0.050000000745058,0.0,285.2892150878906,310.0,5636.0458984375,-0.0,8181.71533203125,1.0,283.15020751953125,290.9747009277344,291.1283874511719,291.6413879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3457551896572113,1.0,0.0,0.0,0.1680533587932586,0.5000095963478088,3.3112215191977157e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1849.5966796875,0.0,20.0835018157959,1895.4371337890625,0.0,187.8120880126953,0.2391958236694336,1.0,0.0,3.0,1.0,0.0
12208980,298.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.810302734375,0.9826683402061462,0.7115672826766968,0.637099027633667,297.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.80975341796875,0.8753437995910645,0.5099806785583496,0.4838081896305084,297.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099975585937,0.9187825322151184,0.5866294503211975,0.4101521372795105,297.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8093566894531,0.8285630941390991,0.4289781153202057,0.4082198143005371,297.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8094787597656,0.8390970230102539,0.4468896687030792,2.016425609588623,291.810302734375,285.2216796875,293.0179748535156,287.915771484375,293.0166015625,297.9227600097656,291.813720703125,1.0,0.8682864308357239,1.0,1.0,0.0,1.0,-4.7537617683410645,4.753743171691895,1.819412864279002e-05,3.678506135940552,1.0,0.050000000745058,0.0,288.0301208496094,313.0,5711.11669921875,-0.0,8513.4072265625,1.0,283.1501159667969,291.0837097167969,290.8496398925781,291.3265380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.329523354768753,1.0,0.0,0.0,0.1680532991886139,0.5000035166740417,3.311220186930086e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1858.255126953125,0.0,20.08321952819824,1895.4371337890625,0.0,162.78997802734375,0.2391953617334365,1.0,0.0,3.0,1.0,0.0
12209040,298.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.810302734375,0.9826683402061462,0.7115672826766968,0.637099027633667,297.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.80975341796875,0.8753437995910645,0.5099806785583496,0.4838081896305084,297.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099975585937,0.9187825322151184,0.5866294503211975,0.4101521372795105,297.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8093566894531,0.8285630941390991,0.4289781153202057,0.4082198143005371,297.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8094787597656,0.8390970230102539,0.4468896687030792,2.016425609588623,291.810302734375,285.2216796875,293.0179748535156,287.915771484375,293.0166015625,297.9227600097656,291.813720703125,1.0,0.8682864308357239,1.0,1.0,0.0,1.0,-4.7537617683410645,4.753743171691895,1.819412864279002e-05,3.678506135940552,1.0,0.050000000745058,0.0,288.0301208496094,313.0,5711.11669921875,-0.0,8513.4072265625,1.0,283.1501159667969,291.0837097167969,290.8496398925781,291.3265380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.329523354768753,1.0,0.0,0.0,0.1680532991886139,0.5000035166740417,3.311220186930086e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1858.255126953125,0.0,20.08321952819824,1895.4371337890625,0.0,162.78997802734375,0.2391953617334365,1.0,0.0,3.0,1.0,0.0
12209100,298.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8714294433594,0.9862412810325624,0.7185004353523254,0.6431767344474792,297.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8708801269531,0.878600001335144,0.5140167474746704,0.4875332713127136,297.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8711242675781,0.9226364493370056,0.5911784172058105,0.4132528901100158,297.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8705139160156,0.8313182592391968,0.4322692155838012,0.4112529456615448,297.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.87060546875,0.8417741060256958,0.4500489830970764,2.030229091644287,291.8714294433594,285.2073669433594,293.0776062011719,287.9268798828125,293.07623291015625,297.9243469238281,291.87481689453125,1.0,0.8736908435821533,1.0,1.0,0.0,1.0,-4.789608478546143,4.789589881896973,1.846945087891072e-05,3.706216335296631,1.0,0.050000000745058,0.0,289.4057312011719,313.0,5748.23974609375,-0.0,8683.951171875,1.0,283.15008544921875,291.1376647949219,290.78155517578125,291.2362976074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3106551170349121,1.0,0.0,0.0,0.1680532395839691,0.5000020861625671,3.311219076707061e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1866.6666259765625,0.0,20.08314514160156,1895.4371337890625,0.0,133.2659454345703,0.2391951978206634,1.0,0.0,3.0,1.0,0.0
12209160,298.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9321594238281,0.989709198474884,0.7254711985588074,0.6492853760719299,297.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9316101074219,0.8819100260734558,0.5180734395980835,0.4912757575511932,297.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9318542480469,0.9265609979629515,0.5957459211349487,0.4163650870323181,297.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9312438964844,0.8341180086135864,0.4355825781822204,0.4143052101135254,297.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.93133544921875,0.8445045948028564,0.4532261490821838,2.044104814529419,291.9321594238281,285.19317626953125,293.13677978515625,287.9373474121094,293.13543701171875,297.9260559082031,291.9354858398437,1.0,0.8791249990463257,1.0,1.0,0.0,1.0,-4.825639724731445,4.825621128082275,1.8748263755696826e-05,3.73406720161438,1.0,0.050000000745058,0.0,290.7829895019531,316.0,5785.08642578125,-0.0,8857.6806640625,1.0,283.15008544921875,291.1912536621094,290.7655334472656,291.1933898925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915005087852478,1.0,0.0,0.0,0.1680531948804855,0.5000011920928955,3.311217966484037e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1878.1378173828125,0.0,20.08309555053711,1895.4371337890625,0.0,85.83223724365234,0.2391950935125351,1.0,0.0,3.0,1.0,0.0
12209220,298.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.05242919921875,0.99632465839386,0.7395259141921997,0.6615951657295227,297.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0518798828125,0.8886962532997131,0.5262501835823059,0.4988140165805816,297.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0521240234375,0.9345664381980896,0.6049378514289856,0.4226241707801819,297.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0515441894531,0.8398770689964294,0.4422774910926819,0.4204681813716888,297.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0516357421875,0.8501417636871338,0.4596344232559204,2.0720722675323486,292.0523986816406,285.1651306152344,293.253662109375,287.95660400390625,293.2523498535156,297.9298095703125,292.0556640625,1.0,0.8900817632675171,1.0,1.0,0.0,1.0,-4.898258209228516,4.898239135742188,1.931652514031157e-05,3.790194034576416,1.0,0.050000000745058,0.0,293.538818359375,319.0,5857.947265625,-0.0,9214.8935546875,1.0,283.1500549316406,291.2973327636719,290.93438720703125,291.3238830566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878887951374054,1.0,0.0,0.0,0.1680531203746795,0.5000003576278687,3.311216412171802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1913.360595703125,0.0,20.083044052124023,1895.4371337890625,0.0,63.51649475097656,0.2391949594020843,1.0,0.0,3.0,1.0,0.0
12209280,298.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.05242919921875,0.99632465839386,0.7395259141921997,0.6615951657295227,297.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0518798828125,0.8886962532997131,0.5262501835823059,0.4988140165805816,297.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0521240234375,0.9345664381980896,0.6049378514289856,0.4226241707801819,297.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0515441894531,0.8398770689964294,0.4422774910926819,0.4204681813716888,297.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0516357421875,0.8501417636871338,0.4596344232559204,2.0720722675323486,292.0523986816406,285.1651306152344,293.253662109375,287.95660400390625,293.2523498535156,297.9298095703125,292.0556640625,1.0,0.8900817632675171,1.0,1.0,0.0,1.0,-4.898258209228516,4.898239135742188,1.931652514031157e-05,3.790194034576416,1.0,0.050000000745058,0.0,293.538818359375,319.0,5857.947265625,-0.0,9214.8935546875,1.0,283.1500549316406,291.2973327636719,290.93438720703125,291.3238830566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878887951374054,1.0,0.0,0.0,0.1680531203746795,0.5000003576278687,3.311216412171802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1913.360595703125,0.0,20.083044052124023,1895.4371337890625,0.0,63.51649475097656,0.2391949594020843,1.0,0.0,3.0,1.0,0.0
12209340,298.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1285095214844,0.9990000128746032,0.7486270070075989,0.6683216094970703,297.7749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.12799072265625,0.8927211165428162,0.5315234661102295,0.5036913752555847,297.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.12823486328125,0.939246654510498,0.6108559370040894,0.4266654849052429,297.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1276550292969,0.8433117270469666,0.4466057419776916,0.4244688749313354,297.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1277160644531,0.8534895181655884,0.4637687504291534,2.0901927947998047,292.1285095214844,285.1473999023437,293.3274841308594,287.9677429199219,293.3262023925781,297.93243408203125,292.1316833496094,1.0,0.8970578908920288,1.0,1.0,0.0,1.0,-4.943772792816162,4.943752765655518,1.967756179510616e-05,3.825514078140259,1.0,0.050000000745058,0.0,295.61163330078125,319.0,5903.84228515625,-0.0,9446.73046875,1.0,283.1500244140625,291.36444091796875,290.9761657714844,291.3916320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905599772930145,1.0,0.0,0.0,0.1680530905723571,0.5000001788139343,3.3112159680825926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1931.6993408203125,0.0,20.08302879333496,1895.4371337890625,0.0,79.9896011352539,0.2391949146986007,1.0,0.0,3.0,1.0,0.0
12209400,298.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.17059326171875,0.9990000128746032,0.7538884282112122,0.66977858543396,297.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.17010498046875,0.8942740559577942,0.5344918370246887,0.5064672231674194,297.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1703186035156,0.9410198330879213,0.6141853332519531,0.4289614558219909,297.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1697692871094,0.8446338176727295,0.4490435421466827,0.4267525374889374,297.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1698303222656,0.8547389507293701,0.4660946726799011,2.1005289554595947,292.17059326171875,285.1375427246094,293.3686218261719,287.9736022949219,293.36737060546875,297.9342346191406,292.1736755371094,1.0,0.9007890224456788,1.0,1.0,0.0,1.0,-4.96674394607544,4.966723918914795,1.986116876651068e-05,3.843372344970703,1.0,0.050000000745058,0.0,297.2513427734375,322.0,5928.8994140625,-0.0,9570.4951171875,1.0,283.1500244140625,291.40185546875,290.98406982421875,291.40948486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914481163024902,1.0,0.0,0.0,0.1680530905723571,0.5000001192092896,3.3112157460379876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1940.9691162109373,0.0,20.083023071289062,1895.4371337890625,0.0,85.50924682617188,0.2391948997974395,1.0,0.0,3.0,1.0,0.0
12209460,298.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2850036621094,0.9990000128746032,0.7692424654960632,0.6706888675689697,297.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2845153808594,0.8985565304756165,0.5427793264389038,0.514203667640686,297.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.28472900390625,0.9458514451980592,0.6234683394432068,0.4353531897068023,297.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2842102050781,0.8483030796051025,0.4558611214160919,0.4331258833408355,297.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2842712402344,0.8582043647766113,0.4725998938083648,2.1293599605560303,292.2850036621094,285.11041259765625,293.4816589355469,287.9884338378906,293.4804382324219,297.942138671875,292.2879638671875,1.0,0.9106945395469666,1.0,1.0,0.0,1.0,-5.027492523193359,5.027472019195557,2.0349976693978533e-05,3.890378475189209,1.0,0.050000000745058,0.0,301.6317443847656,325.0,5997.4921875,-0.0,9902.3564453125,1.0,283.1500244140625,291.5042419433594,290.992431640625,291.4286804199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922452986240387,1.0,0.0,0.0,0.1680530756711959,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1965.4857177734373,0.0,20.08301544189453,1895.4371337890625,0.0,90.36846160888672,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
