time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209520,298.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2850036621094,0.9990000128746032,0.7692424654960632,0.6706888675689697,297.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2845153808594,0.8985565304756165,0.5427793264389038,0.514203667640686,297.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.28472900390625,0.9458514451980592,0.6234683394432068,0.4353531897068023,297.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2842102050781,0.8483030796051025,0.4558611214160919,0.4331258833408355,297.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2842712402344,0.8582043647766113,0.4725998938083648,2.1293599605560303,292.2850036621094,285.11041259765625,293.4816589355469,287.9884338378906,293.4804382324219,297.942138671875,292.2879638671875,1.0,0.9106945395469666,1.0,1.0,0.0,1.0,-5.027492523193359,5.027472019195557,2.0349976693978533e-05,3.890378475189209,1.0,0.050000000745058,0.0,301.6317443847656,325.0,5997.4921875,-0.0,9902.3564453125,1.0,283.1500244140625,291.5042419433594,290.992431640625,291.4286804199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922452986240387,1.0,0.0,0.0,0.1680530756711959,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1965.4857177734373,0.0,20.08301544189453,1895.4371337890625,0.0,90.36846160888672,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
12209580,298.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3971252441406,0.9990000128746032,0.7853367924690247,0.6701989769935608,297.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3966979980469,0.9034377336502076,0.5511483550071716,0.5219884514808655,297.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3969116210937,0.951259195804596,0.6328241229057312,0.4417738318443298,297.66314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3963623046875,0.8525417447090149,0.4627638459205627,0.4395521581172943,297.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3964233398437,0.8622594475746155,0.4791945815086365,2.158455610275269,292.3971252441406,285.083740234375,293.5927124023437,288.0011901855469,293.5915222167969,297.95245361328125,292.4000244140625,1.0,0.9202162027359008,1.0,1.0,0.0,1.0,-5.0868754386901855,5.086854457855225,2.083354229398537e-05,3.936328649520874,1.0,0.050000000745058,0.0,305.4383239746094,328.0,6065.36962890625,-0.0,10230.130859375,1.0,283.1500244140625,291.6043395996094,291.0027770996094,291.4434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924814522266388,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1989.60400390625,0.0,20.0830135345459,1895.4371337890625,0.0,91.77635192871094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12209640,298.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3971252441406,0.9990000128746032,0.7853367924690247,0.6701989769935608,297.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3966979980469,0.9034377336502076,0.5511483550071716,0.5219884514808655,297.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3969116210937,0.951259195804596,0.6328241229057312,0.4417738318443298,297.66314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3963623046875,0.8525417447090149,0.4627638459205627,0.4395521581172943,297.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3964233398437,0.8622594475746155,0.4791945815086365,2.158455610275269,292.3971252441406,285.083740234375,293.5927124023437,288.0011901855469,293.5915222167969,297.95245361328125,292.4000244140625,1.0,0.9202162027359008,1.0,1.0,0.0,1.0,-5.0868754386901855,5.086854457855225,2.083354229398537e-05,3.936328649520874,1.0,0.050000000745058,0.0,305.4383239746094,328.0,6065.36962890625,-0.0,10230.130859375,1.0,283.1500244140625,291.6043395996094,291.0027770996094,291.4434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924814522266388,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1989.60400390625,0.0,20.0830135345459,1895.4371337890625,0.0,91.77635192871094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12209700,298.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4524230957031,0.9990000128746032,0.7936301827430725,0.6695425510406494,297.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4519958496094,0.906134307384491,0.5553718209266663,0.525908350944519,297.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.45220947265625,0.9541223049163818,0.6375373005867004,0.4450019299983978,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4516906738281,0.8548514246940613,0.4662544727325439,0.4427936971187591,297.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4517517089844,0.8644818663597107,0.482530266046524,2.173140048980713,292.45245361328125,285.0705871582031,293.6474914550781,288.0068664550781,293.6463317871094,297.958251953125,292.4552917480469,1.0,0.9248886108398438,1.0,1.0,0.0,1.0,-5.116328239440918,5.116307258605957,2.1075478798593394e-05,3.959116697311402,1.0,0.050000000745058,0.0,307.178955078125,328.0,6098.95849609375,-0.0,10394.0400390625,1.0,283.1499938964844,291.653564453125,291.00848388671875,291.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926461696624756,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2001.52001953125,0.0,20.0830135345459,1895.4371337890625,0.0,92.7469482421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12209760,298.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5072326660156,0.9990000128746032,0.8020649552345276,0.6686915755271912,297.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5068359375,0.909007728099823,0.5596217513084412,0.5298489928245544,297.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5070495605469,0.9570426940917968,0.6422742009162903,0.4482434689998626,297.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.50653076171875,0.8572596311569214,0.4697714745998382,0.4460561573505401,297.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.506591796875,0.8668028116226196,0.4858901798725128,2.187915563583374,292.5072937011719,285.0575561523437,293.7017822265625,288.01202392578125,293.7006225585937,297.9643249511719,292.5101013183594,1.0,0.929530143737793,1.0,1.0,0.0,1.0,-5.145724773406982,5.1457037925720215,2.1318344806786627e-05,3.981860637664795,1.0,0.050000000745058,0.0,308.85015869140625,331.0,6132.267578125,-0.0,10558.79296875,1.0,283.1499938964844,291.7023620605469,291.0138244628906,291.4598083496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292836993932724,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2013.314697265625,0.0,20.0830135345459,1895.4371337890625,0.0,93.85807037353516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12209820,298.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.61553955078125,0.9990000128746032,0.8192977905273438,0.6665136814117432,297.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6151733398437,0.9152048230171204,0.5681997537612915,0.5377951860427856,297.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6153564453125,0.962977409362793,0.6518173813819885,0.4547680914402008,297.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6148681640625,0.8623356223106384,0.4768836200237274,0.4526463747024536,297.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.61492919921875,0.8717013001441956,0.4926839470863342,2.21775484085083,292.6156005859375,285.0318603515625,293.8088684082031,288.02099609375,293.8077392578125,297.9769897460937,292.61834716796875,1.0,0.9387622475624084,1.0,1.0,0.0,1.0,-5.20451021194458,5.204488277435303,2.180819137720391e-05,4.027345657348633,1.0,0.050000000745058,0.0,312.03936767578125,334.0,6198.02734375,-0.0,10892.1103515625,1.0,283.1499938964844,291.79864501953125,291.0229797363281,291.4745788574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932449579238891,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2036.513427734375,0.0,20.0830135345459,1895.4371337890625,0.0,96.1773910522461,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12209880,298.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.61553955078125,0.9990000128746032,0.8192977905273438,0.6665136814117432,297.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6151733398437,0.9152048230171204,0.5681997537612915,0.5377951860427856,297.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6153564453125,0.962977409362793,0.6518173813819885,0.4547680914402008,297.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6148681640625,0.8623356223106384,0.4768836200237274,0.4526463747024536,297.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.61492919921875,0.8717013001441956,0.4926839470863342,2.21775484085083,292.6156005859375,285.0318603515625,293.8088684082031,288.02099609375,293.8077392578125,297.9769897460937,292.61834716796875,1.0,0.9387622475624084,1.0,1.0,0.0,1.0,-5.20451021194458,5.204488277435303,2.180819137720391e-05,4.027345657348633,1.0,0.050000000745058,0.0,312.03936767578125,334.0,6198.02734375,-0.0,10892.1103515625,1.0,283.1499938964844,291.79864501953125,291.0229797363281,291.4745788574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932449579238891,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2036.513427734375,0.0,20.0830135345459,1895.4371337890625,0.0,96.1773910522461,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12209940,298.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7220458984375,0.9990000128746032,0.8369430303573608,0.6638666987419128,297.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7217102050781,0.9218501448631288,0.5768753886222839,0.5458235740661621,297.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.721923828125,0.968916654586792,0.661447286605835,0.4613454639911651,297.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.721435546875,0.8676931858062744,0.4840930104255676,0.4593193531036377,297.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.72149658203125,0.8768734335899353,0.4995704889297485,2.247966051101685,292.7221374511719,285.00665283203125,293.9139404296875,288.0282287597656,293.912841796875,297.9898986816406,292.72479248046875,1.0,0.9479732513427734,1.0,1.0,0.0,1.0,-5.263428688049316,5.263406276702881,2.230474819953088e-05,4.072936534881592,1.0,0.050000000745058,0.0,315.101806640625,352.0,6262.63818359375,-0.0,11232.046875,1.0,283.1499938964844,291.893310546875,291.03033447265625,291.4873962402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936689853668213,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2059.219970703125,0.0,20.0830135345459,1895.4371337890625,0.0,98.4906234741211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12210000,298.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7220458984375,0.9990000128746032,0.8369430303573608,0.6638666987419128,297.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7217102050781,0.9218501448631288,0.5768753886222839,0.5458235740661621,297.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.721923828125,0.968916654586792,0.661447286605835,0.4613454639911651,297.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.721435546875,0.8676931858062744,0.4840930104255676,0.4593193531036377,297.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.72149658203125,0.8768734335899353,0.4995704889297485,2.247966051101685,292.7221374511719,285.00665283203125,293.9139404296875,288.0282287597656,293.912841796875,297.9898986816406,292.72479248046875,1.0,0.9479732513427734,1.0,1.0,0.0,1.0,-5.263428688049316,5.263406276702881,2.230474819953088e-05,4.072936534881592,1.0,0.050000000745058,0.0,315.101806640625,352.0,6262.63818359375,-0.0,11232.046875,1.0,283.1499938964844,291.893310546875,291.03033447265625,291.4873962402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936689853668213,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2059.219970703125,0.0,20.0830135345459,1895.4371337890625,0.0,98.4906234741211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12210060,298.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8289489746094,0.9990000128746032,0.8544048070907593,0.6727771162986755,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.82861328125,0.9224988222122192,0.5857114195823669,0.55415278673172,297.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8288269042969,0.9693228602409364,0.6712265610694885,0.4681365191936493,297.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8283386230469,0.8681981563568115,0.491462379693985,0.4662945866584778,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8283996582031,0.8770614266395569,0.506607174873352,2.279579162597656,292.8290100097656,284.98193359375,294.0169982910156,288.0338439941406,294.01593017578125,298.0018005371094,292.831787109375,1.0,0.9618736505508424,1.0,1.0,0.0,1.0,-5.338940620422363,5.338917255401611,2.2947160687181167e-05,4.130848407745361,1.0,0.050000000745058,0.0,323.9284973144531,370.0,6328.6513671875,-0.0,11723.1025390625,1.0,283.1499938964844,291.9866943359375,291.0360717773437,291.4985656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941170334815979,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2081.5400390625,0.0,20.083011627197266,1895.4371337890625,0.0,100.80257415771484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12210120,298.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8289489746094,0.9990000128746032,0.8544048070907593,0.6727771162986755,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.82861328125,0.9224988222122192,0.5857114195823669,0.55415278673172,297.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8288269042969,0.9693228602409364,0.6712265610694885,0.4681365191936493,297.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8283386230469,0.8681981563568115,0.491462379693985,0.4662945866584778,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8283996582031,0.8770614266395569,0.506607174873352,2.279579162597656,292.8290100097656,284.98193359375,294.0169982910156,288.0338439941406,294.01593017578125,298.0018005371094,292.831787109375,1.0,0.9618736505508424,1.0,1.0,0.0,1.0,-5.338940620422363,5.338917255401611,2.2947160687181167e-05,4.130848407745361,1.0,0.050000000745058,0.0,323.9284973144531,370.0,6328.6513671875,-0.0,11723.1025390625,1.0,283.1499938964844,291.9866943359375,291.0360717773437,291.4985656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941170334815979,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2081.5400390625,0.0,20.083011627197266,1895.4371337890625,0.0,100.80257415771484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12210180,298.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9367980957031,0.9990000128746032,0.8711091876029968,0.6890321969985962,297.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9364624023437,0.9194668531417848,0.5946827530860901,0.5627390742301941,297.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9366455078125,0.9664133787155152,0.6811282634735107,0.4751075804233551,297.6927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9361572265625,0.8657421469688416,0.4989649057388305,0.4735269844532013,297.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.93621826171875,0.8742072582244873,0.5137414336204529,2.3122828006744385,292.9368591308594,284.9576721191406,294.11798095703125,288.03790283203125,294.1169738769531,298.0093688964844,292.9396057128906,1.0,0.97834450006485,1.0,1.0,0.0,1.0,-5.425506114959717,5.425482273101807,2.36965533986222e-05,4.197644233703613,1.0,0.050000000745058,0.0,336.7001037597656,388.0,6394.2158203125,-0.0,12326.83984375,1.0,283.1499938964844,292.0795288085937,291.040283203125,291.5080261230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945885062217712,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2103.665771484375,0.0,20.0830135345459,1895.4371337890625,0.0,103.05986785888672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12210240,298.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9367980957031,0.9990000128746032,0.8711091876029968,0.6890321969985962,297.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9364624023437,0.9194668531417848,0.5946827530860901,0.5627390742301941,297.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9366455078125,0.9664133787155152,0.6811282634735107,0.4751075804233551,297.6927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9361572265625,0.8657421469688416,0.4989649057388305,0.4735269844532013,297.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.93621826171875,0.8742072582244873,0.5137414336204529,2.3122828006744385,292.9368591308594,284.9576721191406,294.11798095703125,288.03790283203125,294.1169738769531,298.0093688964844,292.9396057128906,1.0,0.97834450006485,1.0,1.0,0.0,1.0,-5.425506114959717,5.425482273101807,2.36965533986222e-05,4.197644233703613,1.0,0.050000000745058,0.0,336.7001037597656,388.0,6394.2158203125,-0.0,12326.83984375,1.0,283.1499938964844,292.0795288085937,291.040283203125,291.5080261230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945885062217712,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2103.665771484375,0.0,20.0830135345459,1895.4371337890625,0.0,103.05986785888672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12210300,298.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9905090332031,0.9990000128746032,0.8792823553085327,0.6986207962036133,297.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9901733398437,0.9173061847686768,0.5992077589035034,0.567094087600708,297.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9903564453125,0.9643253684043884,0.6861135363578796,0.4786352515220642,297.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9898986816406,0.8639918565750122,0.5027548670768738,0.477204829454422,297.6739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.98992919921875,0.8722400069236755,0.5173307061195374,2.328857183456421,292.9905700683594,284.95001220703125,294.1676940917969,288.0394287109375,294.1667175292969,298.0121459960937,292.9933166503906,1.0,0.987131655216217,1.0,1.0,0.0,1.0,-5.471033573150635,5.471009254455566,2.409563967376016e-05,4.232803821563721,1.0,0.050000000745058,0.0,343.9549865722656,388.0,6426.45947265625,-0.0,12656.7236328125,1.0,283.1499938964844,292.12579345703125,291.0419311523437,291.51226806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294845312833786,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2114.6591796875,0.0,20.0830135345459,1895.4371337890625,0.0,104.20344543457033,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12210360,298.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0439758300781,0.9990000128746032,0.8873702883720398,0.7088826894760132,297.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.04364013671875,0.9149031043052672,0.6037590503692627,0.5714863538742065,297.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0438232421875,0.9619576930999756,0.6911212801933289,0.4821877181529999,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0433654785156,0.862038791179657,0.5065706968307495,0.4809198379516601,297.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0433959960937,0.8700608611106873,0.5209338068962097,2.3455543518066406,293.04400634765625,284.95001220703125,294.2169189453125,288.04058837890625,294.2159423828125,298.014404296875,293.0467224121094,1.0,0.9961831569671632,1.0,1.0,0.0,1.0,-5.517645835876465,5.5176215171813965,2.450775536999572e-05,4.2688164710998535,1.0,0.050000000745058,0.0,351.6573181152344,406.0,6458.3515625,-0.0,13002.439453125,1.0,283.1499938964844,292.171875,291.0432434082031,291.5162048339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951198816299438,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2125.578857421875,0.0,20.0830135345459,1895.4371337890625,0.0,105.35276794433594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12210420,298.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1436767578125,0.9990000128746032,0.904805064201355,0.6933728456497192,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1434326171875,0.9278216361999512,0.6126983165740967,0.5796188712120056,297.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1435852050781,0.9734011888504028,0.70096755027771,0.4888076782226562,297.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1431884765625,0.8724997639656067,0.5140364766120911,0.4876931011676788,297.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1432189941406,0.8803911805152893,0.5279533863067627,2.375710964202881,293.14373779296875,284.95001220703125,294.3137512207031,288.0419921875,294.31280517578125,298.0200500488281,293.1458740234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.561465740203857,5.561440944671631,2.4905721147661097e-05,4.304368495941162,1.0,0.050000000745058,0.0,348.58258056640625,410.0,6512.84619140625,-0.0,13233.55078125,1.0,283.1499938964844,292.2626647949219,291.0451354980469,291.5231628417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957480847835541,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2146.9921875,0.0,20.0830135345459,1895.4371337890625,0.0,107.67705535888672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12210480,298.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1436767578125,0.9990000128746032,0.904805064201355,0.6933728456497192,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1434326171875,0.9278216361999512,0.6126983165740967,0.5796188712120056,297.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1435852050781,0.9734011888504028,0.70096755027771,0.4888076782226562,297.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1431884765625,0.8724997639656067,0.5140364766120911,0.4876931011676788,297.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1432189941406,0.8803911805152893,0.5279533863067627,2.375710964202881,293.14373779296875,284.95001220703125,294.3137512207031,288.0419921875,294.31280517578125,298.0200500488281,293.1458740234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.561465740203857,5.561440944671631,2.4905721147661097e-05,4.304368495941162,1.0,0.050000000745058,0.0,348.58258056640625,410.0,6512.84619140625,-0.0,13233.55078125,1.0,283.1499938964844,292.2626647949219,291.0451354980469,291.5231628417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957480847835541,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2146.9921875,0.0,20.0830135345459,1895.4371337890625,0.0,107.67705535888672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12210540,298.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.209228515625,0.9990000128746032,0.9194368720054626,0.6720404028892517,297.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.20904541015625,0.9426153898239136,0.6191619038581848,0.5852810144424438,297.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.20916748046875,0.9853035807609558,0.7080747485160828,0.4934266805648803,297.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.20880126953125,0.8846741318702698,0.5194384455680847,0.4923747181892395,297.68292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2088317871094,0.8925153017044067,0.5330601334571838,2.396550178527832,293.2093505859375,284.95001220703125,294.3821716308594,288.0422668457031,294.3812255859375,298.0323791503906,293.2113952636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.578929424285889,5.578904628753662,2.5062259737751447e-05,4.317856788635254,1.0,0.050000000745058,0.0,341.21502685546875,410.0,6551.1279296875,-0.0,13267.8388671875,1.0,283.1499938964844,292.32470703125,291.0459899902344,291.5274658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962974607944488,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2161.527099609375,0.0,20.0830135345459,1895.4371337890625,0.0,109.35039520263672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12210600,298.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.234375,0.9990000128746032,0.9253573417663574,0.6635849475860596,297.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.23419189453125,0.948456048965454,0.6216961741447449,0.5875032544136047,297.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2343444824219,0.9897281527519226,0.7108571529388428,0.4952362775802612,297.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.23394775390625,0.8896529674530029,0.5215591788291931,0.4942154288291931,297.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2340087890625,0.8974629640579224,0.5350755453109741,2.4047887325286865,293.2344970703125,284.95001220703125,294.4084777832031,288.042236328125,294.4075622558594,298.03790283203125,293.2365417480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.585757732391357,5.585732936859131,2.512359969841782e-05,4.323131084442139,1.0,0.050000000745058,0.0,338.3637084960937,410.0,6566.291015625,-0.0,13281.564453125,1.0,283.1499938964844,292.3481140136719,291.0462341308594,291.52899169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965445518493652,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2167.016845703125,0.0,20.0830135345459,1895.4371337890625,0.0,109.99767303466795,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12210660,298.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3225402832031,0.9990000128746032,0.9471480846405028,0.6359870433807373,297.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3223876953125,0.9674076437950134,0.6308205723762512,0.595572292804718,297.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3225402832031,0.9990000128746032,0.7210322618484497,0.4946566224098205,297.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3221740722656,0.9070236086845398,0.5292008519172668,0.5009177327156067,297.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3222351074219,0.9153172969818116,0.542382538318634,2.4350147247314453,293.3226928710937,284.95001220703125,294.5010986328125,288.0414123535156,294.50018310546875,298.0596008300781,293.3246154785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.607446670532227,5.607421398162842,2.5319441192550585e-05,4.339999675750732,1.0,0.050000000745058,0.0,329.3236389160156,410.0,6620.05126953125,-0.0,13322.2138671875,1.0,283.1499938964844,292.4293518066406,291.0472717285156,291.5342712402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2976957857608795,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2186.11962890625,0.0,20.0830135345459,1895.4371337890625,0.0,112.34713745117188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12210720,298.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3225402832031,0.9990000128746032,0.9471480846405028,0.6359870433807373,297.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3223876953125,0.9674076437950134,0.6308205723762512,0.595572292804718,297.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3225402832031,0.9990000128746032,0.7210322618484497,0.4946566224098205,297.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3221740722656,0.9070236086845398,0.5292008519172668,0.5009177327156067,297.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3222351074219,0.9153172969818116,0.542382538318634,2.4350147247314453,293.3226928710937,284.95001220703125,294.5010986328125,288.0414123535156,294.50018310546875,298.0596008300781,293.3246154785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.607446670532227,5.607421398162842,2.5319441192550585e-05,4.339999675750732,1.0,0.050000000745058,0.0,329.3236389160156,410.0,6620.05126953125,-0.0,13322.2138671875,1.0,283.1499938964844,292.4293518066406,291.0472717285156,291.5342712402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2976957857608795,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2186.11962890625,0.0,20.0830135345459,1895.4371337890625,0.0,112.34713745117188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12210780,298.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4072570800781,0.9990000128746032,0.9689513444900512,0.6169672608375549,297.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4071655273437,0.9809020757675172,0.6400212049484253,0.603859007358551,297.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4072570800781,0.9990000128746032,0.732832670211792,0.4798634350299835,297.72052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.406982421875,0.92224782705307,0.5369069576263428,0.5078272819519043,297.6953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4070129394531,0.9307653903961182,0.5498026013374329,2.466463327407837,293.4074401855469,284.95001220703125,294.5915832519531,288.0397033691406,294.5906982421875,298.08349609375,293.4093017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.621579647064209,5.621554374694824,2.5447492589592e-05,4.350996971130371,1.0,0.050000000745058,0.0,323.2996520996094,410.0,6671.95751953125,-0.0,13352.900390625,1.0,283.1499938964844,292.5078125,291.0487670898437,291.53985595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2995263934135437,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2204.627197265625,0.0,20.0830135345459,1895.4371337890625,0.0,115.32806396484376,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12210840,298.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4072570800781,0.9990000128746032,0.9689513444900512,0.6169672608375549,297.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4071655273437,0.9809020757675172,0.6400212049484253,0.603859007358551,297.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4072570800781,0.9990000128746032,0.732832670211792,0.4798634350299835,297.72052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.406982421875,0.92224782705307,0.5369069576263428,0.5078272819519043,297.6953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4070129394531,0.9307653903961182,0.5498026013374329,2.466463327407837,293.4074401855469,284.95001220703125,294.5915832519531,288.0397033691406,294.5906982421875,298.08349609375,293.4093017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.621579647064209,5.621554374694824,2.5447492589592e-05,4.350996971130371,1.0,0.050000000745058,0.0,323.2996520996094,410.0,6671.95751953125,-0.0,13352.900390625,1.0,283.1499938964844,292.5078125,291.0487670898437,291.53985595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2995263934135437,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2204.627197265625,0.0,20.0830135345459,1895.4371337890625,0.0,115.32806396484376,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12210900,298.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.44879150390625,0.9990000128746032,0.979948103427887,0.6070718765258789,297.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4487609863281,0.9873690605163574,0.6446610689163208,0.6080343723297119,297.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.44879150390625,0.9990000128746032,0.7391983866691589,0.472167044878006,297.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.44854736328125,0.9305460453033448,0.5407950282096863,0.5113101601600647,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4485778808594,0.9389404654502868,0.5535615682601929,2.482386589050293,293.4490051269531,284.95001220703125,294.6360168457031,288.0385437011719,294.6351318359375,298.095703125,293.4508361816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.628812313079834,5.628787040710449,2.5512919819448143e-05,4.356573581695557,1.0,0.050000000745058,0.0,320.2375793457031,410.0,6697.68017578125,-0.0,13367.1923828125,1.0,283.1499938964844,292.5461730957031,291.04913330078125,291.5424194335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3006784915924072,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2213.648193359375,0.0,20.0830135345459,1895.4371337890625,0.0,117.20755767822266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12210960,298.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4898376464844,0.9990000128746032,0.9910595417022704,0.5970521569252014,297.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.48980712890625,0.9935428500175476,0.6493260264396667,0.6122336983680725,297.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4898376464844,0.9990000128746032,0.7457664608955383,0.464373916387558,297.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4896240234375,0.939035177230835,0.5447049140930176,0.5148141980171204,297.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4896545410156,0.9471884965896606,0.5573508143424988,2.4984493255615234,293.49005126953125,284.95001220703125,294.6799011230469,288.0372009277344,294.6790466308594,298.1080017089844,293.49188232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.636001110076904,5.63597583770752,2.55780469160527e-05,4.362118721008301,1.0,0.050000000745058,0.0,317.1871032714844,410.0,6723.14453125,-0.0,13381.3583984375,1.0,283.1499938964844,292.583984375,291.0489807128906,291.5445251464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.301930695772171,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2222.50830078125,0.0,20.0830135345459,1895.4371337890625,0.0,119.24610900878906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12211020,298.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5702819824219,0.9990000128746032,1.0,0.5804701447486877,297.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5702819824219,0.9990000128746032,0.6588863730430603,0.6112630367279053,297.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5702819824219,0.9990000128746032,0.7592267394065857,0.4514767825603485,297.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5700988769531,0.9538456797599792,0.5525680184364319,0.5219246745109558,297.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.57012939453125,0.9613456130027772,0.5649933815002441,2.531158685684204,293.57049560546875,284.95001220703125,294.7660522460937,288.0340576171875,294.7652282714844,298.1331481933594,293.5722351074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6476006507873535,5.6475749015808105,2.56839775829576e-05,4.371218681335449,1.0,0.050000000745058,0.0,312.26385498046875,410.0,6772.71826171875,-0.0,13403.58984375,1.0,283.1499938964844,292.6582336425781,291.0469970703125,291.54705810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3045486807823181,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2239.78662109375,0.0,20.0830135345459,1895.4371337890625,0.0,123.48546600341795,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12211080,298.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5702819824219,0.9990000128746032,1.0,0.5804701447486877,297.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5702819824219,0.9990000128746032,0.6588863730430603,0.6112630367279053,297.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5702819824219,0.9990000128746032,0.7592267394065857,0.4514767825603485,297.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5700988769531,0.9538456797599792,0.5525680184364319,0.5219246745109558,297.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.57012939453125,0.9613456130027772,0.5649933815002441,2.531158685684204,293.57049560546875,284.95001220703125,294.7660522460937,288.0340576171875,294.7652282714844,298.1331481933594,293.5722351074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6476006507873535,5.6475749015808105,2.56839775829576e-05,4.371218681335449,1.0,0.050000000745058,0.0,312.26385498046875,410.0,6772.71826171875,-0.0,13403.58984375,1.0,283.1499938964844,292.6582336425781,291.0469970703125,291.54705810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3045486807823181,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2239.78662109375,0.0,20.0830135345459,1895.4371337890625,0.0,123.48546600341795,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12211140,298.6654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6478271484375,0.9990000128746032,1.0,0.5685796141624451,297.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6478271484375,0.9990000128746032,0.6695644855499268,0.5987417101860046,298.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6478271484375,0.9990000128746032,0.7726618051528931,0.4422285556793213,297.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6476745605469,0.965400755405426,0.5604848861694336,0.5291504859924316,297.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.647705078125,0.9722213745117188,0.572704553604126,2.5645017623901367,293.6480712890625,284.95001220703125,294.8500061035156,288.0303649902344,294.8492126464844,298.1578674316406,293.6497497558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6556715965271,5.655645847320557,2.57573356066132e-05,4.377442359924316,1.0,0.050000000745058,0.0,308.8058166503906,410.0,6820.64697265625,-0.0,13419.8916015625,1.0,283.1499938964844,292.7303771972656,291.0429992675781,291.5473327636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070860803127289,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2256.409912109375,0.0,20.0830135345459,1895.4371337890625,0.0,127.5669403076172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12211200,298.6654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6478271484375,0.9990000128746032,1.0,0.5685796141624451,297.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6478271484375,0.9990000128746032,0.6695644855499268,0.5987417101860046,298.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6478271484375,0.9990000128746032,0.7726618051528931,0.4422285556793213,297.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6476745605469,0.965400755405426,0.5604848861694336,0.5291504859924316,297.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.647705078125,0.9722213745117188,0.572704553604126,2.5645017623901367,293.6480712890625,284.95001220703125,294.8500061035156,288.0303649902344,294.8492126464844,298.1578674316406,293.6497497558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6556715965271,5.655645847320557,2.57573356066132e-05,4.377442359924316,1.0,0.050000000745058,0.0,308.8058166503906,410.0,6820.64697265625,-0.0,13419.8916015625,1.0,283.1499938964844,292.7303771972656,291.0429992675781,291.5473327636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070860803127289,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2256.409912109375,0.0,20.0830135345459,1895.4371337890625,0.0,127.5669403076172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12211260,298.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7237548828125,0.9990000128746032,1.0,0.5561050772666931,297.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7237548828125,0.9990000128746032,0.681462824344635,0.5856053829193115,298.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7237548828125,0.9990000128746032,0.7865849137306213,0.4325261414051056,297.74609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7236633300781,0.9767369031906128,0.5688311457633972,0.5366474390029907,297.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.72369384765625,0.9828178286552428,0.5808596611022949,2.5991854667663574,293.7240295410156,284.95001220703125,294.9324645996094,288.027099609375,294.9316711425781,298.185546875,293.7257080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.663964748382568,5.663938999176025,2.583283821877557e-05,4.383840084075928,1.0,0.050000000745058,0.0,305.2563781738281,410.0,6868.310546875,-0.0,13436.0546875,1.0,283.1499938964844,292.8005065917969,291.0380249023437,291.54620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3092714846134186,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2272.492431640625,0.0,20.0830135345459,1895.4371337890625,0.0,131.06210327148438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12211320,298.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7237548828125,0.9990000128746032,1.0,0.5561050772666931,297.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7237548828125,0.9990000128746032,0.681462824344635,0.5856053829193115,298.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7237548828125,0.9990000128746032,0.7865849137306213,0.4325261414051056,297.74609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7236633300781,0.9767369031906128,0.5688311457633972,0.5366474390029907,297.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.72369384765625,0.9828178286552428,0.5808596611022949,2.5991854667663574,293.7240295410156,284.95001220703125,294.9324645996094,288.027099609375,294.9316711425781,298.185546875,293.7257080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.663964748382568,5.663938999176025,2.583283821877557e-05,4.383840084075928,1.0,0.050000000745058,0.0,305.2563781738281,410.0,6868.310546875,-0.0,13436.0546875,1.0,283.1499938964844,292.8005065917969,291.0380249023437,291.54620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3092714846134186,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2272.492431640625,0.0,20.0830135345459,1895.4371337890625,0.0,131.06210327148438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12211380,298.7432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.79901123046875,0.9990000128746032,1.0,0.5425967574119568,297.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.79901123046875,0.9990000128746032,0.694495439529419,0.5713804960250854,298.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.79901123046875,0.9990000128746032,0.801310122013092,0.4220196902751922,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7989501953125,0.9879859685897828,0.5777641534805298,0.5446969866752625,297.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7989807128906,0.9932863116264344,0.5896366834640503,2.6366238594055176,293.79931640625,284.95001220703125,295.0141296386719,288.02508544921875,295.0133361816406,298.2177429199219,293.80096435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.672715187072754,5.672689437866211,2.591263546491973e-05,4.390594005584717,1.0,0.050000000745058,0.0,301.5010681152344,410.0,6915.95068359375,-0.0,13453.0546875,1.0,283.1499938964844,292.86944580078125,291.0338134765625,291.5453491210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3109883964061737,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2288.37646484375,0.0,20.0830135345459,1895.4371337890625,0.0,133.79579162597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
