time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211440,298.7432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.79901123046875,0.9990000128746032,1.0,0.5425967574119568,297.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.79901123046875,0.9990000128746032,0.694495439529419,0.5713804960250854,298.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.79901123046875,0.9990000128746032,0.801310122013092,0.4220196902751922,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7989501953125,0.9879859685897828,0.5777641534805298,0.5446969866752625,297.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7989807128906,0.9932863116264344,0.5896366834640503,2.6366238594055176,293.79931640625,284.95001220703125,295.0141296386719,288.02508544921875,295.0133361816406,298.2177429199219,293.80096435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.672715187072754,5.672689437866211,2.591263546491973e-05,4.390594005584717,1.0,0.050000000745058,0.0,301.5010681152344,410.0,6915.95068359375,-0.0,13453.0546875,1.0,283.1499938964844,292.86944580078125,291.0338134765625,291.5453491210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3109883964061737,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2288.37646484375,0.0,20.0830135345459,1895.4371337890625,0.0,133.79579162597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12211500,298.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8363647460937,0.9990000128746032,1.0,0.5357796549797058,297.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8363647460937,0.9990000128746032,0.7013474702835083,0.5642017722129822,298.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8363647460937,0.9990000128746032,0.8089325428009033,0.4167174994945526,297.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8363342285156,0.993306577205658,0.5823978781700134,0.5488916039466858,297.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8363647460937,0.998217761516571,0.5942156910896301,2.656158208847046,293.836669921875,284.95001220703125,295.0546569824219,288.0245361328125,295.0538635253906,298.2349548339844,293.8383178710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67692756652832,5.676901817321777,2.595118712633848e-05,4.393866539001465,1.0,0.050000000745058,0.0,299.6341857910156,410.0,6939.591796875,-0.0,13463.361328125,1.0,283.1499938964844,292.90362548828125,291.03240966796875,291.54547119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117173612117767,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2296.302978515625,0.0,20.0830135345459,1895.4371337890625,0.0,134.953369140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12211560,298.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8734130859375,0.9990000128746032,1.0,0.532778799533844,297.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8734130859375,0.9990000128746032,0.7083058953285217,0.5610417127609253,298.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8734130859375,0.9990000128746032,0.8166198134422302,0.4143835008144378,297.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8734130859375,0.996657133102417,0.5871100425720215,0.5532189607620239,297.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8734130859375,0.9990000128746032,0.5989355444908142,2.6608898639678955,293.87371826171875,284.95001220703125,295.0950012207031,288.0242614746094,295.09423828125,298.253173828125,293.87530517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.678907871246338,5.678881645202637,2.596996637294069e-05,4.395550727844238,1.0,0.050000000745058,0.0,298.8450622558594,410.0,6962.8193359375,-0.0,13464.744140625,1.0,283.1499938964844,292.9376525878906,291.031494140625,291.5460510253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3123955428600311,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2304.226318359375,0.0,20.0830135345459,1895.4371337890625,0.0,136.02870178222656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12211620,298.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9458923339844,0.9990000128746032,1.0,0.5319403409957886,298.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9458923339844,0.9990000128746032,0.7222448587417603,0.5601587891578674,298.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9458923339844,0.9990000128746032,0.8319451212882996,0.4137313961982727,297.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9458923339844,0.9990000128746032,0.5968236923217773,0.559858500957489,297.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9458923339844,0.9990000128746032,0.6090044379234314,2.6571521759033203,293.9461975097656,284.95001220703125,295.1751403808594,288.0246276855469,295.17437744140625,298.28759765625,293.94775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679412364959717,5.679386615753174,2.5974741220125e-05,4.39597749710083,1.0,0.050000000745058,0.0,298.6212463378906,410.0,7008.41796875,-0.0,13465.9716796875,1.0,283.1499938964844,293.0049133300781,291.0311889648437,291.5487670898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3136847019195556,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2319.998046875,0.0,20.0830135345459,1895.4371337890625,0.0,138.06874084472656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12211680,298.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9458923339844,0.9990000128746032,1.0,0.5319403409957886,298.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9458923339844,0.9990000128746032,0.7222448587417603,0.5601587891578674,298.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9458923339844,0.9990000128746032,0.8319451212882996,0.4137313961982727,297.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9458923339844,0.9990000128746032,0.5968236923217773,0.559858500957489,297.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9458923339844,0.9990000128746032,0.6090044379234314,2.6571521759033203,293.9461975097656,284.95001220703125,295.1751403808594,288.0246276855469,295.17437744140625,298.28759765625,293.94775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679412364959717,5.679386615753174,2.5974741220125e-05,4.39597749710083,1.0,0.050000000745058,0.0,298.6212463378906,410.0,7008.41796875,-0.0,13465.9716796875,1.0,283.1499938964844,293.0049133300781,291.0311889648437,291.5487670898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3136847019195556,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2319.998046875,0.0,20.0830135345459,1895.4371337890625,0.0,138.06874084472656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12211740,298.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0032043457031,0.9990000128746032,1.0,0.5319088697433472,298.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0032043457031,0.9990000128746032,0.7335302233695984,0.5601256489753723,298.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0032043457031,0.9990000128746032,0.8443465232849121,0.4137068688869476,297.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0032043457031,0.9990000128746032,0.605074942111969,0.5601256489753723,297.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0032043457031,0.9990000128746032,0.6175457835197449,2.6569948196411133,294.0035095214844,284.95001220703125,295.2387084960937,288.0257873535156,295.2379455566406,298.3138732910156,294.0050354003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679430961608887,5.679405212402344,2.5974921300075948e-05,4.395993709564209,1.0,0.050000000745058,0.0,298.6128845214844,410.0,7044.845703125,-0.0,13466.01953125,1.0,283.1499938964844,293.0580139160156,291.0322265625,291.55224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3147111237049103,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2332.541015625,0.0,20.0830135345459,1895.4371337890625,0.0,139.6892852783203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12211800,298.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0174560546875,0.9990000128746032,1.0,0.5319088697433472,298.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0174560546875,0.9990000128746032,0.7363806962966919,0.5601256489753723,298.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0174560546875,0.9990000128746032,0.8474796414375305,0.41370689868927,297.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0174560546875,0.9990000128746032,0.6072096824645996,0.5601256489753723,297.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0174560546875,0.9990000128746032,0.6197343468666077,2.6569950580596924,294.01776123046875,284.95001220703125,295.2545166015625,288.02618408203125,295.2537536621094,298.3204345703125,294.019287109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431438446045,5.679405212402344,2.597491766209714e-05,4.395993232727051,1.0,0.050000000745058,0.0,298.6128234863281,410.0,7053.92724609375,-0.0,13466.0205078125,1.0,283.1499938964844,293.0711975097656,291.0326538085937,291.5532531738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3149708211421966,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2335.669189453125,0.0,20.0830135345459,1895.4371337890625,0.0,140.09878540039062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12211860,298.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0883178710937,0.9990000128746032,1.0,0.5319090485572815,298.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0883178710937,0.9990000128746032,0.7508776187896729,0.5601258277893066,298.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0883178710937,0.9990000128746032,0.8634040355682373,0.4137070178985595,297.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0883178710937,0.9990000128746032,0.6183243989944458,0.5601258277893066,297.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0883178710937,0.9990000128746032,0.6310213208198547,2.6569957733154297,294.088623046875,284.95001220703125,295.33319091796875,288.02886962890625,295.3324279785156,298.3535461425781,294.09014892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431915283203,5.679405689239502,2.5974908567150123e-05,4.395990371704102,1.0,0.050000000745058,0.0,298.6125793457031,410.0,7099.1689453125,0.0,13466.0234375,1.0,283.1499938964844,293.1366271972656,291.0355529785156,291.5592956542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3163104653358459,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2351.268310546875,0.0,20.0830135345459,1895.4371337890625,0.0,142.2081756591797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12211920,298.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0883178710937,0.9990000128746032,1.0,0.5319090485572815,298.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0883178710937,0.9990000128746032,0.7508776187896729,0.5601258277893066,298.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0883178710937,0.9990000128746032,0.8634040355682373,0.4137070178985595,297.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0883178710937,0.9990000128746032,0.6183243989944458,0.5601258277893066,297.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0883178710937,0.9990000128746032,0.6310213208198547,2.6569957733154297,294.088623046875,284.95001220703125,295.33319091796875,288.02886962890625,295.3324279785156,298.3535461425781,294.09014892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431915283203,5.679405689239502,2.5974908567150123e-05,4.395990371704102,1.0,0.050000000745058,0.0,298.6125793457031,410.0,7099.1689453125,0.0,13466.0234375,1.0,283.1499938964844,293.1366271972656,291.0355529785156,291.5592956542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3163104653358459,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2351.268310546875,0.0,20.0830135345459,1895.4371337890625,0.0,142.2081756591797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12211980,298.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1585388183594,0.9990000128746032,1.0,0.5319090485572815,298.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1585388183594,0.9990000128746032,0.7657997012138367,0.5601258277893066,298.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1585388183594,0.9990000128746032,0.8797496557235718,0.4137070477008819,297.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1585388183594,0.9990000128746032,0.6300169229507446,0.5601258277893066,297.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1585388183594,0.9990000128746032,0.6427938938140869,2.6569957733154297,294.1588439941406,284.95001220703125,295.4111633300781,288.0326843261719,295.410400390625,298.38726806640625,294.16033935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431915283203,5.67940616607666,2.597490311018192e-05,4.395988941192627,1.0,0.050000000745058,0.0,298.6124572753906,410.0,7144.02978515625,0.0,13466.0234375,1.0,283.1499938964844,293.2014465332031,291.03955078125,291.5664367675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3176897168159485,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2366.80908203125,0.0,20.0830135345459,1895.4371337890625,0.0,144.37469482421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12212040,298.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1585388183594,0.9990000128746032,1.0,0.5319090485572815,298.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1585388183594,0.9990000128746032,0.7657997012138367,0.5601258277893066,298.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1585388183594,0.9990000128746032,0.8797496557235718,0.4137070477008819,297.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1585388183594,0.9990000128746032,0.6300169229507446,0.5601258277893066,297.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1585388183594,0.9990000128746032,0.6427938938140869,2.6569957733154297,294.1588439941406,284.95001220703125,295.4111633300781,288.0326843261719,295.410400390625,298.38726806640625,294.16033935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431915283203,5.67940616607666,2.597490311018192e-05,4.395988941192627,1.0,0.050000000745058,0.0,298.6124572753906,410.0,7144.02978515625,0.0,13466.0234375,1.0,283.1499938964844,293.2014465332031,291.03955078125,291.5664367675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3176897168159485,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2366.80908203125,0.0,20.0830135345459,1895.4371337890625,0.0,144.37469482421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12212100,298.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.19342041015625,0.9990000128746032,1.0,0.5319090485572815,298.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.19342041015625,0.9990000128746032,0.7734589576721191,0.5601258277893066,298.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.19342041015625,0.9990000128746032,0.8881102800369263,0.4137070477008819,297.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.19342041015625,0.9990000128746032,0.6360917687416077,0.5601258277893066,297.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.19342041015625,0.9990000128746032,0.6488842368125916,2.6569957733154297,294.1936950683594,284.95001220703125,295.44989013671875,288.03497314453125,295.4491271972656,298.4043884277344,294.1951904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431915283203,5.67940616607666,2.597490311018192e-05,4.395988941192627,1.0,0.050000000745058,0.0,298.6124572753906,410.0,7166.31689453125,0.0,13466.0234375,1.0,283.1499938964844,293.2336120605469,291.0419616699219,291.5704040527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3183926343917846,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2374.5537109375,0.0,20.0830135345459,1895.4371337890625,0.0,145.47686767578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12212160,298.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2281494140625,0.9990000128746032,1.0,0.5319090485572815,298.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2281494140625,0.9990000128746032,0.7812278270721436,0.5601258277893066,298.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2281494140625,0.9990000128746032,0.896572470664978,0.4137070477008819,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2281494140625,0.9990000128746032,0.6422838568687439,0.5601258277893066,297.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2281494140625,0.9990000128746032,0.6550828814506531,2.6569957733154297,294.2284240722656,284.95001220703125,295.4884338378906,288.0375671386719,295.4876708984375,298.421630859375,294.2299194335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431915283203,5.67940616607666,2.597490492917132e-05,4.395988941192627,1.0,0.050000000745058,0.0,298.61248779296875,410.0,7188.52490234375,0.0,13466.0234375,1.0,283.1499938964844,293.2656555175781,291.0445556640625,291.5745849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.319093644618988,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2382.285888671875,0.0,20.0830135345459,1895.4371337890625,0.0,146.57481384277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12212220,299.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2971496582031,0.9990000128746032,1.0,0.5319090485572815,298.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2971496582031,0.9990000128746032,0.7971180081367493,0.5601258277893066,298.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2971496582031,0.9990000128746032,0.913819134235382,0.4137070178985595,297.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2971496582031,0.9990000128746032,0.655029296875,0.5601258277893066,297.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2971496582031,0.9990000128746032,0.6678210496902466,2.6569957733154297,294.29742431640625,284.95001220703125,295.5650329589844,288.04351806640625,295.5643005371094,298.4565124511719,294.2989196777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431438446045,5.679405689239502,2.5974908567150123e-05,4.395990371704102,1.0,0.050000000745058,0.0,298.61260986328125,410.0,7232.62353515625,0.0,13466.0234375,1.0,283.1499938964844,293.3293151855469,291.0504150390625,291.5836181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3204779624938965,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2397.710205078125,0.0,20.0830135345459,1895.4371337890625,0.0,148.73951721191406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12212280,299.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2971496582031,0.9990000128746032,1.0,0.5319090485572815,298.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2971496582031,0.9990000128746032,0.7971180081367493,0.5601258277893066,298.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2971496582031,0.9990000128746032,0.913819134235382,0.4137070178985595,297.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2971496582031,0.9990000128746032,0.655029296875,0.5601258277893066,297.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2971496582031,0.9990000128746032,0.6678210496902466,2.6569957733154297,294.29742431640625,284.95001220703125,295.5650329589844,288.04351806640625,295.5643005371094,298.4565124511719,294.2989196777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431438446045,5.679405689239502,2.5974908567150123e-05,4.395990371704102,1.0,0.050000000745058,0.0,298.61260986328125,410.0,7232.62353515625,0.0,13466.0234375,1.0,283.1499938964844,293.3293151855469,291.0504150390625,291.5836181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3204779624938965,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2397.710205078125,0.0,20.0830135345459,1895.4371337890625,0.0,148.73951721191406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12212340,299.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.36553955078125,0.9990000128746032,1.0,0.5319089889526367,298.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.36553955078125,0.9990000128746032,0.8134908676147461,0.5601257681846619,298.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.36553955078125,0.9990000128746032,0.9315025210380554,0.4137069880962372,297.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.36553955078125,0.9990000128746032,0.6682537198066711,0.5601257681846619,297.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.36553955078125,0.9990000128746032,0.6810193657875061,2.6569955348968506,294.3658447265625,284.95001220703125,295.6409912109375,288.05047607421875,295.6402587890625,298.4918518066406,294.3673095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431438446045,5.679405212402344,2.5974915843107738e-05,4.395992755889893,1.0,0.050000000745058,0.0,298.61279296875,410.0,7276.3486328125,0.0,13466.0224609375,1.0,283.1499938964844,293.3924255371094,291.0572509765625,291.593505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3218283057212829,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2413.085205078125,0.0,20.0830135345459,1895.4371337890625,0.0,150.8468017578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12212400,299.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.36553955078125,0.9990000128746032,1.0,0.5319089889526367,298.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.36553955078125,0.9990000128746032,0.8134908676147461,0.5601257681846619,298.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.36553955078125,0.9990000128746032,0.9315025210380554,0.4137069880962372,297.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.36553955078125,0.9990000128746032,0.6682537198066711,0.5601257681846619,297.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.36553955078125,0.9990000128746032,0.6810193657875061,2.6569955348968506,294.3658447265625,284.95001220703125,295.6409912109375,288.05047607421875,295.6402587890625,298.4918518066406,294.3673095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431438446045,5.679405212402344,2.5974915843107738e-05,4.395992755889893,1.0,0.050000000745058,0.0,298.61279296875,410.0,7276.3486328125,0.0,13466.0224609375,1.0,283.1499938964844,293.3924255371094,291.0572509765625,291.593505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3218283057212829,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2413.085205078125,0.0,20.0830135345459,1895.4371337890625,0.0,150.8468017578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12212460,299.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4333801269531,0.9990000128746032,1.0,0.5319089293479919,298.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4333801269531,0.9990000128746032,0.830363392829895,0.5601257085800171,298.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4333801269531,0.9990000128746032,0.9496344327926636,0.4137069284915924,297.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4333801269531,0.9990000128746032,0.6819623708724976,0.5601257085800171,297.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4333801269531,0.9990000128746032,0.6946892142295837,2.6569952964782715,294.43365478515625,284.95001220703125,295.71630859375,288.0584411621094,295.715576171875,298.527587890625,294.43511962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794304847717285,5.6794047355651855,2.5974924938054755e-05,4.395995616912842,1.0,0.050000000745058,0.0,298.613037109375,410.0,7319.720703125,0.0,13466.021484375,1.0,283.1499938964844,293.4549865722656,291.0650634765625,291.6044006347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231462836265564,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2428.41748046875,0.0,20.0830135345459,1895.4371337890625,0.0,152.89984130859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12212520,299.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4333801269531,0.9990000128746032,1.0,0.5319089293479919,298.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4333801269531,0.9990000128746032,0.830363392829895,0.5601257085800171,298.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4333801269531,0.9990000128746032,0.9496344327926636,0.4137069284915924,297.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4333801269531,0.9990000128746032,0.6819623708724976,0.5601257085800171,297.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4333801269531,0.9990000128746032,0.6946892142295837,2.6569952964782715,294.43365478515625,284.95001220703125,295.71630859375,288.0584411621094,295.715576171875,298.527587890625,294.43511962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794304847717285,5.6794047355651855,2.5974924938054755e-05,4.395995616912842,1.0,0.050000000745058,0.0,298.613037109375,410.0,7319.720703125,0.0,13466.021484375,1.0,283.1499938964844,293.4549865722656,291.0650634765625,291.6044006347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231462836265564,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2428.41748046875,0.0,20.0830135345459,1895.4371337890625,0.0,152.89984130859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12212580,299.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5006408691406,0.9990000128746032,1.0,0.5319088697433472,298.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5006408691406,0.9990000128746032,0.8477253913879395,0.5601256489753723,298.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5006408691406,0.9990000128746032,0.9682035446166992,0.41370689868927,298.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.5006408691406,0.9990000128746032,0.6961391568183899,0.5601256489753723,298.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5006408691406,0.9990000128746032,0.7088185548782349,2.6569948196411133,294.5009460449219,284.95001220703125,295.791015625,288.0673522949219,295.790283203125,298.56365966796875,294.5023803710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67943000793457,5.679403781890869,2.5974934033001773e-05,4.395998477935791,1.0,0.050000000745058,0.0,298.61334228515625,410.0,7362.73828125,0.0,13466.01953125,1.0,283.1499938964844,293.5170593261719,291.0738220214844,291.6162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3244366943836212,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2443.713623046875,0.0,20.0830135345459,1895.4371337890625,0.0,154.90664672851562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12212640,299.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5006408691406,0.9990000128746032,1.0,0.5319088697433472,298.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5006408691406,0.9990000128746032,0.8477253913879395,0.5601256489753723,298.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5006408691406,0.9990000128746032,0.9682035446166992,0.41370689868927,298.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.5006408691406,0.9990000128746032,0.6961391568183899,0.5601256489753723,298.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5006408691406,0.9990000128746032,0.7088185548782349,2.6569948196411133,294.5009460449219,284.95001220703125,295.791015625,288.0673522949219,295.790283203125,298.56365966796875,294.5023803710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67943000793457,5.679403781890869,2.5974934033001773e-05,4.395998477935791,1.0,0.050000000745058,0.0,298.61334228515625,410.0,7362.73828125,0.0,13466.01953125,1.0,283.1499938964844,293.5170593261719,291.0738220214844,291.6162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3244366943836212,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2443.713623046875,0.0,20.0830135345459,1895.4371337890625,0.0,154.90664672851562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12212700,299.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5340881347656,0.9990000128746032,1.0,0.5319088101387024,298.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5340881347656,0.9990000128746032,0.8566069006919861,0.5601255893707275,298.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5340881347656,0.9990000128746032,0.9776667952537536,0.4137068688869476,298.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.5340881347656,0.9990000128746032,0.7034180760383606,0.5601255893707275,298.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.5340881347656,0.9990000128746032,0.7160710692405701,2.6569948196411133,294.53436279296875,284.95001220703125,295.828125,288.0721740722656,295.827392578125,298.5818176269531,294.5357971191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429531097412,5.679403781890869,2.5974939489969984e-05,4.395999908447266,1.0,0.050000000745058,0.0,298.61346435546875,410.0,7384.1171875,0.0,13466.01953125,1.0,283.1499938964844,293.5478820800781,291.07861328125,291.6224975585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3250763416290283,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2451.347412109375,0.0,20.0830135345459,1895.4371337890625,0.0,155.90023803710938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12212760,299.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5673828125,0.9990000128746032,1.0,0.5319088101387024,298.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5673828125,0.9990000128746032,0.865607738494873,0.5601255893707275,298.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5673828125,0.9990000128746032,0.987236261367798,0.4137068390846252,298.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5673828125,0.9990000128746032,0.7108100652694702,0.5601255893707275,298.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5673828125,0.9990000128746032,0.7234351634979248,2.656994581222534,294.5676574707031,284.95001220703125,295.8651123046875,288.07720947265625,295.8643798828125,298.6000671386719,294.569091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429531097412,5.679403305053711,2.597494312794879e-05,4.39600133895874,1.0,0.050000000745058,0.0,298.61358642578125,410.0,7405.4248046875,0.0,13466.0185546875,1.0,283.1499938964844,293.5785827636719,291.0835876464844,291.6289978027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3257118463516235,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2458.973876953125,0.0,20.0830135345459,1895.4371337890625,0.0,156.88670349121094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12212820,299.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6029357910156,0.9990000128746032,1.0,0.5319087505340576,298.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6029357910156,0.9990000128746032,0.8753900527954102,0.5601255297660828,298.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6029357910156,0.9990000128746032,0.9976139068603516,0.4137068092823028,298.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6029357910156,0.9990000128746032,0.7188597917556763,0.5601255297660828,298.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6029357910156,0.9990000128746032,0.7314537763595581,2.656994342803955,294.6032409667969,284.95001220703125,295.90460205078125,288.08282470703125,295.90386962890625,298.6197204589844,294.6046447753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429054260254,5.679403305053711,2.5974948584917e-05,4.396002769470215,1.0,0.050000000745058,0.0,298.6137390136719,410.0,7428.16943359375,0.0,13466.0185546875,1.0,283.1499938964844,293.61138916015625,291.08917236328125,291.63623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3263878226280212,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2467.144287109375,0.0,20.0830135345459,1895.4371337890625,0.0,157.9352264404297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12212880,299.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.63360595703125,0.9990000128746032,1.0,0.5319087505340576,298.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.63360595703125,0.9990000128746032,0.8839573860168457,0.5601255297660828,298.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.63360595703125,0.9990000128746032,1.0,0.4137068092823028,298.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.63360595703125,0.9990000128746032,0.7259225845336914,0.5601255297660828,298.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.63360595703125,0.9990000128746032,0.7384886145591736,2.656994342803955,294.6338806152344,284.95001220703125,295.9386291503906,288.0879211425781,295.9379272460937,298.63677978515625,294.6352844238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429054260254,5.679402828216553,2.597495222289581e-05,4.396003723144531,1.0,0.050000000745058,0.0,298.61383056640625,410.0,7447.76171875,0.0,13466.017578125,1.0,283.1499938964844,293.6396484375,291.0941772460937,291.64263916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3269671201705932,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2474.203857421875,0.0,20.0830135345459,1895.4371337890625,0.0,158.83322143554688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12212940,299.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.69140625,0.9990000128746032,1.0,0.5319086909294128,298.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.69140625,0.9990000128746032,0.9005154967308044,0.560125470161438,298.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.69140625,0.9990000128746032,1.0,0.4137067794799804,298.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.69140625,0.9990000128746032,0.7396087050437927,0.560125470161438,298.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.69140625,0.9990000128746032,0.7521191835403442,2.656994104385376,294.6916809082031,284.95001220703125,296.0028381347656,288.0980224609375,296.00213623046875,298.6693420410156,294.6930847167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679428577423096,5.6794023513793945,2.597495767986402e-05,4.396005630493164,1.0,0.050000000745058,0.0,298.6139831542969,410.0,7485.06494140625,0.0,13466.0166015625,1.0,283.1499938964844,293.6929931640625,289.6439819335937,290.4539489746094,293.1499938964844,293.1499938964844,283.1499938964844,18003.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680705547332763,0.499994695186615,0.1680072993040084,4.509488582611084,2.4393367767333984,2.0701515674591064,0.0,0.0,-0.0,1655.738037109375,0.0,20.08121490478516,1866.0701904296875,0.0,4300.0,0.2391841411590576,1.0,0.0,2.0,1.0,0.0
12213000,299.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6992492675781,0.9990000128746032,1.0,0.5319086909294128,298.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6992492675781,0.9990000128746032,0.9028040170669556,0.560125470161438,298.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.6992492675781,0.9990000128746032,1.0,0.4137067794799804,298.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6992492675781,0.9990000128746032,0.7415038347244263,0.560125470161438,298.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.6992492675781,0.9990000128746032,0.7540065050125122,2.656994104385376,294.69952392578125,284.95001220703125,296.0115661621094,288.0994567871094,296.0108642578125,298.6737976074219,294.700927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679428577423096,5.6794023513793945,2.597495767986402e-05,4.396005630493164,1.0,0.050000000745058,0.0,298.6139831542969,410.0,7490.12744140625,0.0,13466.0166015625,1.0,283.1499938964844,293.7002258300781,289.545166015625,290.3277587890625,293.1499938964844,293.1499938964844,283.1499938964844,18003.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680694371461868,0.4999914169311523,0.1680569648742675,4.509581565856934,2.4381778240203857,2.0714035034179688,0.0,0.0,-0.0,1627.5262451171875,0.0,20.080486297607425,1866.0325927734373,0.0,4300.0,0.23918117582798,1.0,0.0,2.0,1.0,0.0
12213060,299.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7644348144531,0.9990000128746032,1.0,0.5319086909294128,298.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7644348144531,0.9990000128746032,0.9221640825271606,0.560125470161438,298.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7644348144531,0.9990000128746032,1.0,0.4137067496776581,298.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7644348144531,0.9990000128746032,0.7575685381889343,0.560125470161438,298.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7644348144531,0.9990000128746032,0.7700039148330688,2.656994104385376,294.76470947265625,284.95001220703125,296.083984375,288.11181640625,296.0832824707031,298.7110900878906,294.76611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794281005859375,5.6794023513793945,2.5974959498853423e-05,4.396006107330322,1.0,0.050000000745058,0.0,298.6140441894531,410.0,7531.78076171875,0.0,13466.0166015625,1.0,283.1499938964844,293.7602233886719,289.073486328125,289.6759338378906,293.1499938964844,293.1499938964844,283.1499938964844,18001.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680592447519302,0.4999850690364837,0.1680592447519302,4.5096540451049805,2.4372713565826416,2.07238245010376,0.0,0.0,-0.0,1516.6348876953125,0.0,20.07766342163086,1866.0032958984373,0.0,4300.0,0.2391681373119354,1.0,0.0,2.0,1.0,0.0
12213120,299.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7644348144531,0.9990000128746032,1.0,0.5319086909294128,298.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7644348144531,0.9990000128746032,0.9221640825271606,0.560125470161438,298.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7644348144531,0.9990000128746032,1.0,0.4137067496776581,298.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7644348144531,0.9990000128746032,0.7575685381889343,0.560125470161438,298.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7644348144531,0.9990000128746032,0.7700039148330688,2.656994104385376,294.76470947265625,284.95001220703125,296.083984375,288.11181640625,296.0832824707031,298.7110900878906,294.76611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794281005859375,5.6794023513793945,2.5974959498853423e-05,4.396006107330322,1.0,0.050000000745058,0.0,298.6140441894531,410.0,7531.78076171875,0.0,13466.0166015625,1.0,283.1499938964844,293.7602233886719,289.073486328125,289.6759338378906,293.1499938964844,293.1499938964844,283.1499938964844,18001.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680592447519302,0.4999850690364837,0.1680592447519302,4.5096540451049805,2.4372713565826416,2.07238245010376,0.0,0.0,-0.0,1516.6348876953125,0.0,20.07766342163086,1866.0032958984373,0.0,4300.0,0.2391681373119354,1.0,0.0,2.0,1.0,0.0
12213180,299.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8291931152344,0.9990000128746032,1.0,0.5319086909294128,298.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8291931152344,0.9990000128746032,0.9420477151870728,0.560125470161438,298.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8291931152344,0.9990000128746032,1.0,0.4137067794799804,298.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8291931152344,0.9990000128746032,0.7741260528564453,0.560125470161438,298.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8291931152344,0.9990000128746032,0.786490797996521,2.656994104385376,294.8294677734375,284.95001220703125,296.1558532714844,288.1249084472656,296.1551513671875,298.7486877441406,294.8308410644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679428577423096,5.6794023513793945,2.597495767986402e-05,4.396005630493164,1.0,0.050000000745058,0.0,298.6139831542969,410.0,7573.0537109375,0.0,13466.0166015625,1.0,283.1499938964844,293.8199157714844,288.89208984375,289.4173583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680551022291183,0.4999898970127105,0.1680551022291183,4.5096540451049805,2.437269926071167,2.0723843574523926,0.0,0.0,-0.0,1475.3751220703125,0.0,20.076948165893555,1866.0032958984373,0.0,4300.0,0.239163801074028,1.0,0.0,2.0,1.0,0.0
12213240,299.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8291931152344,0.9990000128746032,1.0,0.5319086909294128,298.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8291931152344,0.9990000128746032,0.9420477151870728,0.560125470161438,298.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8291931152344,0.9990000128746032,1.0,0.4137067794799804,298.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8291931152344,0.9990000128746032,0.7741260528564453,0.560125470161438,298.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8291931152344,0.9990000128746032,0.786490797996521,2.656994104385376,294.8294677734375,284.95001220703125,296.1558532714844,288.1249084472656,296.1551513671875,298.7486877441406,294.8308410644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679428577423096,5.6794023513793945,2.597495767986402e-05,4.396005630493164,1.0,0.050000000745058,0.0,298.6139831542969,410.0,7573.0537109375,0.0,13466.0166015625,1.0,283.1499938964844,293.8199157714844,288.89208984375,289.4173583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680551022291183,0.4999898970127105,0.1680551022291183,4.5096540451049805,2.437269926071167,2.0723843574523926,0.0,0.0,-0.0,1475.3751220703125,0.0,20.076948165893555,1866.0032958984373,0.0,4300.0,0.239163801074028,1.0,0.0,2.0,1.0,0.0
12213300,299.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.86138916015625,0.9990000128746032,1.0,0.5319087505340576,298.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.86138916015625,0.9990000128746032,0.9521902799606324,0.5601255297660828,298.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.86138916015625,0.9990000128746032,1.0,0.4137067794799804,298.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.86138916015625,0.9990000128746032,0.7825937271118164,0.5601255297660828,298.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.86138916015625,0.9990000128746032,0.7949219942092896,2.656994104385376,294.8616638183594,284.95001220703125,296.19158935546875,288.1317138671875,296.19091796875,298.767578125,294.863037109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679428577423096,5.679402828216553,2.5974955860874616e-05,4.396004676818848,1.0,0.050000000745058,0.0,298.6139221191406,410.0,7593.61181640625,0.0,13466.017578125,1.0,283.1499938964844,293.8495788574219,288.8514404296875,289.3584899902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680542081594467,0.4999924898147583,0.1680542081594467,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1466.843505859375,0.0,20.07686233520508,1866.0032958984373,0.0,4300.0,0.2391629517078399,1.0,0.0,2.0,1.0,0.0
12213360,299.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8934631347656,0.9990000128746032,1.0,0.5319087505340576,298.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.8934631347656,0.9990000128746032,0.9624665379524232,0.5601255297660828,298.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8934631347656,0.9990000128746032,1.0,0.4137068092823028,298.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8934631347656,0.9990000128746032,0.7911872267723083,0.5601255297660828,298.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.8934631347656,0.9990000128746032,0.8034783601760864,2.656994342803955,294.89373779296875,284.95001220703125,296.22723388671875,288.1387023925781,296.2265319824219,298.7865600585937,294.8951110839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429054260254,5.679402828216553,2.597495222289581e-05,4.396003723144531,1.0,0.050000000745058,0.0,298.6138000488281,410.0,7614.115234375,0.0,13466.017578125,1.0,283.1499938964844,293.879150390625,288.8280944824219,289.3238220214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680536866188049,0.4999946355819702,0.1680536866188049,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1462.44873046875,0.0,20.07683753967285,1866.0032958984373,0.0,4300.0,0.2391625046730041,1.0,0.0,2.0,1.0,0.0
