time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213420,299.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.957275390625,0.9990000128746032,1.0,0.5319088101387024,298.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.957275390625,0.9990000128746032,0.9834128022193908,0.5601255893707275,298.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.957275390625,0.9990000128746032,1.0,0.4137068688869476,298.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.957275390625,0.9990000128746032,0.8087449073791504,0.5601255893707275,298.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.957275390625,0.9990000128746032,0.8209600448608398,2.656994581222534,294.9575500488281,284.95001220703125,296.298095703125,288.1531677246094,296.2973937988281,298.82470703125,294.9589233398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429531097412,5.679403781890869,2.5974941308959387e-05,4.396000385284424,1.0,0.050000000745058,0.0,298.6134948730469,410.0,7654.9404296875,0.0,13466.01953125,1.0,283.1499938964844,293.93798828125,288.8105773925781,289.29510498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680532246828079,0.499997466802597,0.1680532246828079,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1460.6068115234375,0.0,20.07685661315918,1866.0032958984373,0.0,4300.0,0.2391621619462967,1.0,0.0,2.0,1.0,0.0
12213480,299.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.957275390625,0.9990000128746032,1.0,0.5319088101387024,298.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.957275390625,0.9990000128746032,0.9834128022193908,0.5601255893707275,298.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.957275390625,0.9990000128746032,1.0,0.4137068688869476,298.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.957275390625,0.9990000128746032,0.8087449073791504,0.5601255893707275,298.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.957275390625,0.9990000128746032,0.8209600448608398,2.656994581222534,294.9575500488281,284.95001220703125,296.298095703125,288.1531677246094,296.2973937988281,298.82470703125,294.9589233398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429531097412,5.679403781890869,2.5974941308959387e-05,4.396000385284424,1.0,0.050000000745058,0.0,298.6134948730469,410.0,7654.9404296875,0.0,13466.01953125,1.0,283.1499938964844,293.93798828125,288.8105773925781,289.29510498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680532246828079,0.499997466802597,0.1680532246828079,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1460.6068115234375,0.0,20.07685661315918,1866.0032958984373,0.0,4300.0,0.2391621619462967,1.0,0.0,2.0,1.0,0.0
12213540,299.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0206604003906,0.9990000128746032,1.0,0.5319089293479919,298.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0206604003906,0.9990000128746032,1.0,0.5601257085800171,298.658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0206604003906,0.9990000128746032,1.0,0.4137069284915924,298.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0206604003906,0.9990000128746032,0.8268115520477295,0.5601257085800171,298.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0206604003906,0.9990000128746032,0.8389487266540527,2.6569952964782715,295.0209350585937,284.95001220703125,296.36846923828125,288.1682434082031,296.3677978515625,298.8631286621094,295.02227783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794304847717285,5.6794047355651855,2.5974924938054755e-05,4.395995616912842,1.0,0.050000000745058,0.0,298.6130676269531,410.0,7695.51904296875,0.0,13466.021484375,1.0,283.1499938964844,293.99639892578125,288.8136291503906,289.2948913574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530905723571,0.4999988675117492,0.1680530905723571,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1463.6431884765625,0.0,20.076889038085938,1866.0032958984373,0.0,4300.0,0.2391621023416519,1.0,0.0,2.0,1.0,0.0
12213600,299.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0206604003906,0.9990000128746032,1.0,0.5319089293479919,298.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0206604003906,0.9990000128746032,1.0,0.5601257085800171,298.658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0206604003906,0.9990000128746032,1.0,0.4137069284915924,298.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0206604003906,0.9990000128746032,0.8268115520477295,0.5601257085800171,298.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0206604003906,0.9990000128746032,0.8389487266540527,2.6569952964782715,295.0209350585937,284.95001220703125,296.36846923828125,288.1682434082031,296.3677978515625,298.8631286621094,295.02227783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794304847717285,5.6794047355651855,2.5974924938054755e-05,4.395995616912842,1.0,0.050000000745058,0.0,298.6130676269531,410.0,7695.51904296875,0.0,13466.021484375,1.0,283.1499938964844,293.99639892578125,288.8136291503906,289.2948913574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530905723571,0.4999988675117492,0.1680530905723571,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1463.6431884765625,0.0,20.076889038085938,1866.0032958984373,0.0,4300.0,0.2391621023416519,1.0,0.0,2.0,1.0,0.0
12213660,299.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0836181640625,0.9990000128746032,1.0,0.5319090485572815,298.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0836181640625,0.9990000128746032,1.0,0.5601258277893066,298.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0836181640625,0.9990000128746032,1.0,0.4137070477008819,298.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0836181640625,0.9990000128746032,0.8453705906867981,0.5601258277893066,298.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0836181640625,0.9990000128746032,0.8574285507202148,2.6569957733154297,295.0838928222656,284.95001220703125,296.4384155273437,288.1838684082031,296.437744140625,298.9018249511719,295.0852355957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431915283203,5.67940616607666,2.597490492917132e-05,4.395988941192627,1.0,0.050000000745058,0.0,298.61248779296875,410.0,7735.8408203125,0.0,13466.0234375,1.0,283.1499938964844,294.0544128417969,288.8252868652344,289.3064880371094,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999995529651642,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1468.710693359375,0.0,20.0769100189209,1866.0032958984373,0.0,4300.0,0.2391621172428131,1.0,0.0,2.0,1.0,0.0
12213720,299.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0836181640625,0.9990000128746032,1.0,0.5319090485572815,298.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0836181640625,0.9990000128746032,1.0,0.5601258277893066,298.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0836181640625,0.9990000128746032,1.0,0.4137070477008819,298.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0836181640625,0.9990000128746032,0.8453705906867981,0.5601258277893066,298.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0836181640625,0.9990000128746032,0.8574285507202148,2.6569957733154297,295.0838928222656,284.95001220703125,296.4384155273437,288.1838684082031,296.437744140625,298.9018249511719,295.0852355957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431915283203,5.67940616607666,2.597490492917132e-05,4.395988941192627,1.0,0.050000000745058,0.0,298.61248779296875,410.0,7735.8408203125,0.0,13466.0234375,1.0,283.1499938964844,294.0544128417969,288.8252868652344,289.3064880371094,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999995529651642,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1468.710693359375,0.0,20.0769100189209,1866.0032958984373,0.0,4300.0,0.2391621172428131,1.0,0.0,2.0,1.0,0.0
12213780,299.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.14617919921875,0.9990000128746032,1.0,0.531909167766571,298.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.14617919921875,0.9990000128746032,1.0,0.560126006603241,298.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.14617919921875,0.9990000128746032,1.0,0.4137071669101715,298.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.14617919921875,0.9990000128746032,0.8644639253616333,0.560126006603241,298.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.14617919921875,0.9990000128746032,0.8764417767524719,2.656996488571167,295.1464538574219,284.95001220703125,296.5079040527344,288.2000427246094,296.5072326660156,298.9407653808594,295.1477966308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679433345794678,5.679407596588135,2.597488128230907e-05,4.395981788635254,1.0,0.050000000745058,0.0,298.61181640625,410.0,7775.92724609375,0.0,13466.0263671875,1.0,283.1499938964844,294.1120300292969,288.8410949707031,289.3236694335937,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.4999998211860657,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1474.7471923828125,0.0,20.07692146301269,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
12213840,299.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.14617919921875,0.9990000128746032,1.0,0.531909167766571,298.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.14617919921875,0.9990000128746032,1.0,0.560126006603241,298.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.14617919921875,0.9990000128746032,1.0,0.4137071669101715,298.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.14617919921875,0.9990000128746032,0.8644639253616333,0.560126006603241,298.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.14617919921875,0.9990000128746032,0.8764417767524719,2.656996488571167,295.1464538574219,284.95001220703125,296.5079040527344,288.2000427246094,296.5072326660156,298.9407653808594,295.1477966308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679433345794678,5.679407596588135,2.597488128230907e-05,4.395981788635254,1.0,0.050000000745058,0.0,298.61181640625,410.0,7775.92724609375,0.0,13466.0263671875,1.0,283.1499938964844,294.1120300292969,288.8410949707031,289.3236694335937,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.4999998211860657,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1474.7471923828125,0.0,20.07692146301269,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
12213900,299.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.17730712890625,0.9990000128746032,1.0,0.5319092869758606,298.6710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.17730712890625,0.9990000128746032,1.0,0.5601260662078857,298.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.17730712890625,0.9990000128746032,1.0,0.4137072265148163,298.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.17730712890625,0.9990000128746032,0.8742237687110901,0.5601260662078857,298.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.17730712890625,0.9990000128746032,0.8861615657806396,2.656996965408325,295.1775817871094,284.95001220703125,296.54248046875,288.2082824707031,296.54180908203125,298.9603576660156,295.1789245605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679434299468994,5.679408550262451,2.597486673039384e-05,4.39597749710083,1.0,0.050000000745058,0.0,298.6114196777344,410.0,7795.876953125,0.0,13466.0283203125,1.0,283.1499938964844,294.14068603515625,288.8498229980469,289.3333435058594,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.4999998807907104,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1477.9571533203125,0.0,20.07692527770996,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
12213960,299.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.2083740234375,0.9990000128746032,1.0,0.5319093465805054,298.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2083740234375,0.9990000128746032,1.0,0.5601261854171753,298.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.2083740234375,0.9990000128746032,1.0,0.413707286119461,298.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2083740234375,0.9990000128746032,0.8840934038162231,0.5601261854171753,298.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2083740234375,0.9990000128746032,0.8959911465644836,2.6569974422454834,295.2086181640625,284.95001220703125,296.57696533203125,288.2166442871094,296.5762939453125,298.9800109863281,295.2099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679435253143311,5.679409503936768,2.5974853997468017e-05,4.395973205566406,1.0,0.050000000745058,0.0,298.61102294921875,410.0,7815.77685546875,0.0,13466.0302734375,1.0,283.1499938964844,294.1692810058594,288.8588256835937,289.3433532714844,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.4999999403953552,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1481.23046875,0.0,20.0769271850586,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
12214020,299.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2701721191406,0.9990000128746032,1.0,0.5319095253944397,298.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.2701721191406,0.9990000128746032,1.0,0.5601263642311096,298.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.2701721191406,0.9990000128746032,1.0,0.413707435131073,298.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2701721191406,0.9990000128746032,0.9042544960975648,0.5601263642311096,298.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.2701721191406,0.9990000128746032,0.9160727858543396,2.6569983959198,295.2704162597656,284.95001220703125,296.6456298828125,288.233642578125,296.6449584960937,299.01953125,295.2717590332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679437160491943,5.6794114112854,2.597482489363756e-05,4.3959641456604,1.0,0.050000000745058,0.0,298.6101989746094,410.0,7855.39306640625,0.0,13466.0341796875,1.0,283.1499938964844,294.2261657714844,288.8775634765625,289.3642883300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999999701976776,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1487.9398193359375,0.0,20.076929092407227,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12214080,299.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2701721191406,0.9990000128746032,1.0,0.5319095253944397,298.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.2701721191406,0.9990000128746032,1.0,0.5601263642311096,298.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.2701721191406,0.9990000128746032,1.0,0.413707435131073,298.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2701721191406,0.9990000128746032,0.9042544960975648,0.5601263642311096,298.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.2701721191406,0.9990000128746032,0.9160727858543396,2.6569983959198,295.2704162597656,284.95001220703125,296.6456298828125,288.233642578125,296.6449584960937,299.01953125,295.2717590332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679437160491943,5.6794114112854,2.597482489363756e-05,4.3959641456604,1.0,0.050000000745058,0.0,298.6101989746094,410.0,7855.39306640625,0.0,13466.0341796875,1.0,283.1499938964844,294.2261657714844,288.8775634765625,289.3642883300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999999701976776,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1487.9398193359375,0.0,20.076929092407227,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12214140,299.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.32916259765625,0.9990000128746032,1.0,0.5319097638130188,298.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.32916259765625,0.9990000128746032,1.0,0.5601266026496887,298.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.32916259765625,0.9990000128746032,1.0,0.4137075841426849,298.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.32916259765625,0.9990000128746032,0.9240993857383728,0.5601266026496887,298.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.32916259765625,0.9990000128746032,0.9358428120613098,2.656999349594116,295.3294372558594,284.95001220703125,296.711181640625,288.2503356933594,296.71051025390625,299.0577087402344,295.33074951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679439067840576,5.679413318634033,2.59747939708177e-05,4.3959550857543945,1.0,0.050000000745058,0.0,298.6093444824219,410.0,7893.21728515625,0.0,13466.0380859375,1.0,283.1499938964844,294.2804870605469,288.8961486816406,289.3850402832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1494.510009765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12214200,299.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3316345214844,0.9990000128746032,1.0,0.5319097638130188,298.7733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3316345214844,0.9990000128746032,1.0,0.5601266026496887,298.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3316345214844,0.9990000128746032,1.0,0.4137075841426849,298.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3316345214844,0.9990000128746032,0.9249359369277954,0.5601266026496887,298.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3316345214844,0.9990000128746032,0.936676263809204,2.656999349594116,295.3318786621094,284.95001220703125,296.7138977050781,288.25103759765625,296.7132263183594,299.0592956542969,295.33319091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679439067840576,5.679413318634033,2.59747939708177e-05,4.395954608917236,1.0,0.050000000745058,0.0,298.6093139648437,410.0,7894.78857421875,0.0,13466.0380859375,1.0,283.1499938964844,294.2827453613281,288.8969116210937,289.38592529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1494.78564453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12214260,299.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.3927307128906,0.9990000128746032,1.0,0.5319099426269531,298.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3927307128906,0.9990000128746032,1.0,0.560126781463623,298.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3927307128906,0.9990000128746032,1.0,0.4137077331542969,298.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3927307128906,0.9990000128746032,0.9461612105369568,0.560126781463623,298.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3927307128906,0.9990000128746032,0.9578261971473694,2.6570003032684326,295.3930053710937,284.95001220703125,296.78179931640625,288.2686767578125,296.7811279296875,299.099365234375,295.3943176269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679441452026367,5.679415225982666,2.597476122900844e-05,4.395944595336914,1.0,0.050000000745058,0.0,298.6084289550781,410.0,7933.978515625,0.0,13466.0419921875,1.0,283.1499938964844,294.3390197753906,288.9167175292969,289.4080505371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1501.7254638671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12214320,299.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.3927307128906,0.9990000128746032,1.0,0.5319099426269531,298.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3927307128906,0.9990000128746032,1.0,0.560126781463623,298.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3927307128906,0.9990000128746032,1.0,0.4137077331542969,298.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3927307128906,0.9990000128746032,0.9461612105369568,0.560126781463623,298.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3927307128906,0.9990000128746032,0.9578261971473694,2.6570003032684326,295.3930053710937,284.95001220703125,296.78179931640625,288.2686767578125,296.7811279296875,299.099365234375,295.3943176269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679441452026367,5.679415225982666,2.597476122900844e-05,4.395944595336914,1.0,0.050000000745058,0.0,298.6084289550781,410.0,7933.978515625,0.0,13466.0419921875,1.0,283.1499938964844,294.3390197753906,288.9167175292969,289.4080505371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1501.7254638671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12214380,299.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4535217285156,0.9990000128746032,1.0,0.5319101810455322,298.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4535217285156,0.9990000128746032,1.0,0.5601270198822021,298.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4535217285156,0.9990000128746032,1.0,0.4137078821659088,298.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4535217285156,0.9990000128746032,0.96792733669281,0.5601270198822021,298.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4535217285156,0.9990000128746032,0.9795205593109132,2.657001256942749,295.45379638671875,284.95001220703125,296.8493347167969,288.2865905761719,296.8486633300781,299.13970947265625,295.4551086425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679443359375,5.679417610168457,2.5974730306188576e-05,4.395934581756592,1.0,0.050000000745058,0.0,298.6075134277344,410.0,7972.9697265625,0.0,13466.0458984375,1.0,283.1499938964844,294.3949584960937,288.9367980957031,289.4305114746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1508.731201171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12214440,299.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4535217285156,0.9990000128746032,1.0,0.5319101810455322,298.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4535217285156,0.9990000128746032,1.0,0.5601270198822021,298.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4535217285156,0.9990000128746032,1.0,0.4137078821659088,298.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4535217285156,0.9990000128746032,0.96792733669281,0.5601270198822021,298.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4535217285156,0.9990000128746032,0.9795205593109132,2.657001256942749,295.45379638671875,284.95001220703125,296.8493347167969,288.2865905761719,296.8486633300781,299.13970947265625,295.4551086425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679443359375,5.679417610168457,2.5974730306188576e-05,4.395934581756592,1.0,0.050000000745058,0.0,298.6075134277344,410.0,7972.9697265625,0.0,13466.0458984375,1.0,283.1499938964844,294.3949584960937,288.9367980957031,289.4305114746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1508.731201171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12214500,299.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4837951660156,0.9990000128746032,1.0,0.531910240650177,298.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4837951660156,0.9990000128746032,1.0,0.5601270794868469,298.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4837951660156,0.9990000128746032,1.0,0.413707971572876,298.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.4837951660156,0.9990000128746032,0.9790273904800416,0.5601270794868469,298.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.4837951660156,0.9990000128746032,0.9905865788459778,2.6570017337799072,295.48406982421875,284.95001220703125,296.8829650878906,288.2956237792969,296.88232421875,299.1600036621094,295.4853820800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679444313049316,5.679418563842773,2.5974713935283944e-05,4.39592981338501,1.0,0.050000000745058,0.0,298.6070861816406,410.0,7992.392578125,0.0,13466.0478515625,1.0,283.1499938964844,294.4228210449219,288.9469299316406,289.4418334960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1512.25390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12214560,299.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5140075683594,0.9990000128746032,1.0,0.5319103598594666,298.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5140075683594,0.9990000128746032,1.0,0.5601271986961365,298.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5140075683594,0.9990000128746032,1.0,0.4137080609798431,298.6266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5140075683594,0.9990000128746032,0.9902462959289552,0.5601271986961365,298.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5140075683594,0.9990000128746032,1.0,2.657002210617065,295.5142822265625,284.95001220703125,296.9165344238281,288.3046875,296.9158935546875,299.1803283691406,295.5155639648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679445266723633,5.67941951751709,2.597469938336872e-05,4.395925045013428,1.0,0.050000000745058,0.0,298.6066589355469,410.0,8011.77490234375,0.0,13466.0498046875,1.0,283.1499938964844,294.4506225585937,288.95709228515625,289.4532165527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1515.78564453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12214620,299.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.57421875,0.9990000128746032,1.0,0.5319105386734009,298.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.57421875,0.9990000128746032,1.0,0.5601273775100708,298.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.57421875,0.9990000128746032,1.0,0.4137081801891327,298.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.57421875,0.9990000128746032,1.0,0.5601273775100708,298.6620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.57421875,0.9990000128746032,1.0,2.657003164291382,295.574462890625,284.95001220703125,296.9834289550781,288.3229064941406,296.9827575683594,299.22125244140625,295.5757751464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447650909424,5.679421424865723,2.597467027953826e-05,4.395915985107422,1.0,0.050000000745058,0.0,298.6058044433594,410.0,8050.39111328125,0.0,13466.0537109375,1.0,283.1499938964844,294.50604248046875,288.9775695800781,289.47607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1522.87255859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12214680,299.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.57421875,0.9990000128746032,1.0,0.5319105386734009,298.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.57421875,0.9990000128746032,1.0,0.5601273775100708,298.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.57421875,0.9990000128746032,1.0,0.4137081801891327,298.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.57421875,0.9990000128746032,1.0,0.5601273775100708,298.6620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.57421875,0.9990000128746032,1.0,2.657003164291382,295.574462890625,284.95001220703125,296.9834289550781,288.3229064941406,296.9827575683594,299.22125244140625,295.5757751464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447650909424,5.679421424865723,2.597467027953826e-05,4.395915985107422,1.0,0.050000000745058,0.0,298.6058044433594,410.0,8050.39111328125,0.0,13466.0537109375,1.0,283.1499938964844,294.50604248046875,288.9775695800781,289.47607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1522.87255859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12214740,299.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6341552734375,0.9990000128746032,1.0,0.5319107174873352,298.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6341552734375,0.9990000128746032,1.0,0.5601276159286499,299.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6341552734375,0.9990000128746032,1.0,0.4137083292007446,298.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6341552734375,0.9990000128746032,1.0,0.5601276159286499,298.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6341552734375,0.9990000128746032,1.0,2.6570041179656982,295.6343994140625,284.95001220703125,297.04998779296875,288.3411560058594,297.0493469238281,299.26239013671875,295.6356811523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679423332214356,2.597464299469721e-05,4.395907402038574,1.0,0.050000000745058,0.0,298.60504150390625,410.0,8088.85009765625,0.0,13466.0576171875,1.0,283.1499938964844,294.5611572265625,288.9981384277344,289.4990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1529.980224609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12214800,299.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6341552734375,0.9990000128746032,1.0,0.5319107174873352,298.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6341552734375,0.9990000128746032,1.0,0.5601276159286499,299.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6341552734375,0.9990000128746032,1.0,0.4137083292007446,298.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6341552734375,0.9990000128746032,1.0,0.5601276159286499,298.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6341552734375,0.9990000128746032,1.0,2.6570041179656982,295.6343994140625,284.95001220703125,297.04998779296875,288.3411560058594,297.0493469238281,299.26239013671875,295.6356811523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679423332214356,2.597464299469721e-05,4.395907402038574,1.0,0.050000000745058,0.0,298.60504150390625,410.0,8088.85009765625,0.0,13466.0576171875,1.0,283.1499938964844,294.5611572265625,288.9981384277344,289.4990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1529.980224609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12214860,299.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.69384765625,0.9990000128746032,1.0,0.5319108963012695,299.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.69384765625,0.9990000128746032,1.0,0.5601277947425842,299.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.69384765625,0.9990000128746032,1.0,0.4137084484100342,298.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.69384765625,0.9990000128746032,1.0,0.5601277947425842,298.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.69384765625,0.9990000128746032,1.0,2.657005071640014,295.694091796875,284.95001220703125,297.1163635253906,288.3592529296875,297.11572265625,299.30059814453125,295.69537353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450988769531,5.679425239562988,2.597461570985616e-05,4.395899295806885,1.0,0.050000000745058,0.0,298.6042785644531,410.0,8127.220703125,0.0,13466.060546875,1.0,283.1499938964844,294.61602783203125,289.0186767578125,289.5220031738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1537.08203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12214920,299.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.69384765625,0.9990000128746032,1.0,0.5319108963012695,299.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.69384765625,0.9990000128746032,1.0,0.5601277947425842,299.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.69384765625,0.9990000128746032,1.0,0.4137084484100342,298.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.69384765625,0.9990000128746032,1.0,0.5601277947425842,298.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.69384765625,0.9990000128746032,1.0,2.657005071640014,295.694091796875,284.95001220703125,297.1163635253906,288.3592529296875,297.11572265625,299.30059814453125,295.69537353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450988769531,5.679425239562988,2.597461570985616e-05,4.395899295806885,1.0,0.050000000745058,0.0,298.6042785644531,410.0,8127.220703125,0.0,13466.060546875,1.0,283.1499938964844,294.61602783203125,289.0186767578125,289.5220031738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1537.08203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12214980,299.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7533874511719,0.9990000128746032,1.0,0.5319110751152039,299.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.7533874511719,0.9990000128746032,1.0,0.5601279735565186,299.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7533874511719,0.9990000128746032,1.0,0.4137085974216461,298.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7533874511719,0.9990000128746032,1.0,0.5601279735565186,298.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7533874511719,0.9990000128746032,1.0,2.657005786895752,295.7536315917969,284.95001220703125,297.1825561523437,288.3768920898437,297.1819152832031,299.3343200683594,295.7549133300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679426670074463,2.59745884250151e-05,4.395890712738037,1.0,0.050000000745058,0.0,298.6034851074219,410.0,8165.5126953125,0.0,13466.064453125,1.0,283.1499938964844,294.6707458496094,289.0389404296875,289.54473876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1544.125732421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12215040,299.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7533874511719,0.9990000128746032,1.0,0.5319110751152039,299.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.7533874511719,0.9990000128746032,1.0,0.5601279735565186,299.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7533874511719,0.9990000128746032,1.0,0.4137085974216461,298.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7533874511719,0.9990000128746032,1.0,0.5601279735565186,298.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7533874511719,0.9990000128746032,1.0,2.657005786895752,295.7536315917969,284.95001220703125,297.1825561523437,288.3768920898437,297.1819152832031,299.3343200683594,295.7549133300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679426670074463,2.59745884250151e-05,4.395890712738037,1.0,0.050000000745058,0.0,298.6034851074219,410.0,8165.5126953125,0.0,13466.064453125,1.0,283.1499938964844,294.6707458496094,289.0389404296875,289.54473876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1544.125732421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12215100,299.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7830810546875,0.9990000128746032,1.0,0.5319111347198486,299.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7830810546875,0.9990000128746032,1.0,0.5601280331611633,299.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7830810546875,0.9990000128746032,1.0,0.4137086570262909,298.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7830810546875,0.9990000128746032,1.0,0.5601280331611633,298.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.7830810546875,0.9990000128746032,1.0,2.65700626373291,295.7833557128906,284.95001220703125,297.215576171875,288.38555908203125,297.2149353027344,299.35009765625,295.7846374511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794538497924805,5.679427623748779,2.597457387309987e-05,4.395886421203613,1.0,0.050000000745058,0.0,298.60308837890625,410.0,8184.60400390625,0.0,13466.0654296875,1.0,283.1499938964844,294.6980285644531,289.0489501953125,289.5559997558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1547.618408203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12215160,299.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.812744140625,0.9990000128746032,1.0,0.5319112539291382,299.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.812744140625,0.9990000128746032,1.0,0.5601281523704529,299.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.812744140625,0.9990000128746032,1.0,0.4137087166309356,298.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.812744140625,0.9990000128746032,1.0,0.5601281523704529,298.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.812744140625,0.9990000128746032,1.0,2.6570067405700684,295.81298828125,284.95001220703125,297.24853515625,288.3941345214844,297.2478942871094,299.3654479980469,295.81427001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679454803466797,5.679428577423096,2.597456114017405e-05,4.3958821296691895,1.0,0.050000000745058,0.0,298.60272216796875,410.0,8203.6533203125,0.0,13466.0673828125,1.0,283.1499938964844,294.7253112792969,289.0588684082031,289.5671691894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1551.09228515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12215220,299.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8718566894531,0.9990000128746032,1.0,0.5319113731384277,299.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8718566894531,0.9990000128746032,1.0,0.5601283311843872,299.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8718566894531,0.9990000128746032,1.0,0.4137088656425476,298.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8718566894531,0.9990000128746032,1.0,0.5601283311843872,298.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8718566894531,0.9990000128746032,1.0,2.6570076942443848,295.8721008300781,284.95001220703125,297.314208984375,288.41094970703125,297.3135681152344,299.3949279785156,295.8733825683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679456233978272,5.6794304847717285,2.597453203634359e-05,4.395873546600342,1.0,0.050000000745058,0.0,298.6019287109375,410.0,8241.60546875,0.0,13466.0712890625,1.0,283.1499938964844,294.7796630859375,289.0783996582031,289.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1557.9698486328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12215280,299.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8718566894531,0.9990000128746032,1.0,0.5319113731384277,299.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8718566894531,0.9990000128746032,1.0,0.5601283311843872,299.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8718566894531,0.9990000128746032,1.0,0.4137088656425476,298.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8718566894531,0.9990000128746032,1.0,0.5601283311843872,298.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8718566894531,0.9990000128746032,1.0,2.6570076942443848,295.8721008300781,284.95001220703125,297.314208984375,288.41094970703125,297.3135681152344,299.3949279785156,295.8733825683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679456233978272,5.6794304847717285,2.597453203634359e-05,4.395873546600342,1.0,0.050000000745058,0.0,298.6019287109375,410.0,8241.60546875,0.0,13466.0712890625,1.0,283.1499938964844,294.7796630859375,289.0783996582031,289.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1557.9698486328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12215340,300.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9306640625,0.9990000128746032,1.0,0.5319115519523621,299.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.9306640625,0.9990000128746032,1.0,0.5601285099983215,299.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9306640625,0.9990000128746032,1.0,0.4137090146541595,298.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9306640625,0.9990000128746032,1.0,0.5601285099983215,298.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.9306640625,0.9990000128746032,1.0,2.657008409500122,295.930908203125,284.95001220703125,297.3795471191406,288.4273681640625,297.37890625,299.4232177734375,295.93218994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679458141326904,5.679432392120361,2.5974504751502536e-05,4.395864486694336,1.0,0.050000000745058,0.0,298.6011047363281,410.0,8279.3486328125,0.0,13466.0751953125,1.0,283.1499938964844,294.8337707519531,289.0975036621094,289.6107788085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1564.745849609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12215400,300.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9306640625,0.9990000128746032,1.0,0.5319115519523621,299.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.9306640625,0.9990000128746032,1.0,0.5601285099983215,299.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9306640625,0.9990000128746032,1.0,0.4137090146541595,298.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9306640625,0.9990000128746032,1.0,0.5601285099983215,298.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.9306640625,0.9990000128746032,1.0,2.657008409500122,295.930908203125,284.95001220703125,297.3795471191406,288.4273681640625,297.37890625,299.4232177734375,295.93218994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679458141326904,5.679432392120361,2.5974504751502536e-05,4.395864486694336,1.0,0.050000000745058,0.0,298.6011047363281,410.0,8279.3486328125,0.0,13466.0751953125,1.0,283.1499938964844,294.8337707519531,289.0975036621094,289.6107788085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1564.745849609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
