time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215460,300.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9891662597656,0.9990000128746032,1.0,0.5319117903709412,299.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9891662597656,0.9990000128746032,1.0,0.5601286888122559,299.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9891662597656,0.9990000128746032,1.0,0.4137091636657715,298.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9891662597656,0.9990000128746032,1.0,0.5601286888122559,298.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9891662597656,0.9990000128746032,1.0,2.6570093631744385,295.9894104003906,284.95001220703125,297.44451904296875,288.4433898925781,297.4438781738281,299.4507751464844,295.9906616210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460048675537,5.679434299468994,2.597447564767208e-05,4.395855903625488,1.0,0.050000000745058,0.0,298.6003112792969,410.0,8316.8369140625,0.0,13466.078125,1.0,283.1499938964844,294.8876037597656,289.1162109375,289.6319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1571.427978515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12215520,300.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9891662597656,0.9990000128746032,1.0,0.5319117903709412,299.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9891662597656,0.9990000128746032,1.0,0.5601286888122559,299.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9891662597656,0.9990000128746032,1.0,0.4137091636657715,298.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9891662597656,0.9990000128746032,1.0,0.5601286888122559,298.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9891662597656,0.9990000128746032,1.0,2.6570093631744385,295.9894104003906,284.95001220703125,297.44451904296875,288.4433898925781,297.4438781738281,299.4507751464844,295.9906616210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460048675537,5.679434299468994,2.597447564767208e-05,4.395855903625488,1.0,0.050000000745058,0.0,298.6003112792969,410.0,8316.8369140625,0.0,13466.078125,1.0,283.1499938964844,294.8876037597656,289.1162109375,289.6319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1571.427978515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12215580,300.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0472412109375,0.9990000128746032,1.0,0.5319119691848755,299.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.0472412109375,0.9990000128746032,1.0,0.5601288676261902,299.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0472412109375,0.9990000128746032,1.0,0.413709282875061,298.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0472412109375,0.9990000128746032,1.0,0.5601288676261902,298.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0472412109375,0.9990000128746032,1.0,2.657010316848755,296.0474853515625,284.95001220703125,297.509033203125,288.4590148925781,297.5084228515625,299.47772216796875,296.0487365722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67946195602417,5.679436206817627,2.5974446543841623e-05,4.395846843719482,1.0,0.050000000745058,0.0,298.5994567871094,410.0,8354.05078125,0.0,13466.08203125,1.0,283.1499938964844,294.94110107421875,289.1344909667969,289.6527099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1578.005615234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12215640,300.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0472412109375,0.9990000128746032,1.0,0.5319119691848755,299.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.0472412109375,0.9990000128746032,1.0,0.5601288676261902,299.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0472412109375,0.9990000128746032,1.0,0.413709282875061,298.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0472412109375,0.9990000128746032,1.0,0.5601288676261902,298.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0472412109375,0.9990000128746032,1.0,2.657010316848755,296.0474853515625,284.95001220703125,297.509033203125,288.4590148925781,297.5084228515625,299.47772216796875,296.0487365722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67946195602417,5.679436206817627,2.5974446543841623e-05,4.395846843719482,1.0,0.050000000745058,0.0,298.5994567871094,410.0,8354.05078125,0.0,13466.08203125,1.0,283.1499938964844,294.94110107421875,289.1344909667969,289.6527099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1578.005615234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12215700,300.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.0761413574219,0.9990000128746032,1.0,0.5319120287895203,299.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0761413574219,0.9990000128746032,1.0,0.5601289868354797,299.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.0761413574219,0.9990000128746032,1.0,0.4137093722820282,298.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0761413574219,0.9990000128746032,1.0,0.5601289868354797,298.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.0761413574219,0.9990000128746032,1.0,2.657010793685913,296.0763854980469,284.95001220703125,297.5411071777344,288.4666748046875,297.5404968261719,299.4909973144531,296.0776062011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679462909698486,5.679437160491943,2.5974431991926394e-05,4.3958420753479,1.0,0.050000000745058,0.0,298.5990600585937,410.0,8372.5390625,0.0,13466.083984375,1.0,283.1499938964844,294.9677429199219,289.1434936523437,289.66290283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1581.2557373046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12215760,300.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1049194335937,0.9990000128746032,1.0,0.5319121479988098,299.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1049194335937,0.9990000128746032,1.0,0.5601291060447693,299.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1049194335937,0.9990000128746032,1.0,0.413709431886673,298.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1049194335937,0.9990000128746032,1.0,0.5601291060447693,298.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1049194335937,0.9990000128746032,1.0,2.657011270523072,296.10516357421875,284.95001220703125,297.57305908203125,288.4742431640625,297.57244873046875,299.50421142578125,296.1063842773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679464340209961,5.67943811416626,2.597441744001117e-05,4.395837306976318,1.0,0.050000000745058,0.0,298.5986328125,410.0,8390.953125,0.0,13466.0859375,1.0,283.1499938964844,294.9942626953125,289.1523742675781,289.67303466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1584.4813232421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12215820,300.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.162109375,0.9990000128746032,1.0,0.5319123268127441,299.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.162109375,0.9990000128746032,1.0,0.5601292848587036,299.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.162109375,0.9990000128746032,1.0,0.4137095808982849,298.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.162109375,0.9990000128746032,1.0,0.5601292848587036,298.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.162109375,0.9990000128746032,1.0,2.657012224197388,296.162353515625,284.95001220703125,297.6365661621094,288.4891052246094,297.63592529296875,299.5303955078125,296.16357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679466247558594,5.679440021514893,2.5974386517191302e-05,4.3958282470703125,1.0,0.050000000745058,0.0,298.5977783203125,410.0,8427.501953125,0.0,13466.08984375,1.0,283.1499938964844,295.0470275878906,289.1698913574219,289.69293212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1590.8592529296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12215880,300.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.162109375,0.9990000128746032,1.0,0.5319123268127441,299.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.162109375,0.9990000128746032,1.0,0.5601292848587036,299.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.162109375,0.9990000128746032,1.0,0.4137095808982849,298.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.162109375,0.9990000128746032,1.0,0.5601292848587036,298.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.162109375,0.9990000128746032,1.0,2.657012224197388,296.162353515625,284.95001220703125,297.6365661621094,288.4891052246094,297.63592529296875,299.5303955078125,296.16357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679466247558594,5.679440021514893,2.5974386517191302e-05,4.3958282470703125,1.0,0.050000000745058,0.0,298.5977783203125,410.0,8427.501953125,0.0,13466.08984375,1.0,283.1499938964844,295.0470275878906,289.1698913574219,289.69293212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1590.8592529296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12215940,300.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.21875,0.9990000128746032,1.0,0.5319125056266785,299.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.21875,0.9990000128746032,1.0,0.5601295232772827,299.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.21875,0.9990000128746032,1.0,0.4137097299098968,298.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.21875,0.9990000128746032,1.0,0.5601295232772827,298.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.21875,0.9990000128746032,1.0,2.657013177871704,296.218994140625,284.95001220703125,297.6994323730469,288.50360107421875,297.6988220214844,299.5563049316406,296.22021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679441928863525,2.5974355594371445e-05,4.395818710327148,1.0,0.050000000745058,0.0,298.5968933105469,410.0,8463.7041015625,0.0,13466.09375,1.0,283.1499938964844,295.0992736816406,289.1869812011719,289.7124328613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1597.1241455078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12216000,300.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.21875,0.9990000128746032,1.0,0.5319125056266785,299.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.21875,0.9990000128746032,1.0,0.5601295232772827,299.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.21875,0.9990000128746032,1.0,0.4137097299098968,298.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.21875,0.9990000128746032,1.0,0.5601295232772827,298.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.21875,0.9990000128746032,1.0,2.657013177871704,296.218994140625,284.95001220703125,297.6994323730469,288.50360107421875,297.6988220214844,299.5563049316406,296.22021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679441928863525,2.5974355594371445e-05,4.395818710327148,1.0,0.050000000745058,0.0,298.5968933105469,410.0,8463.7041015625,0.0,13466.09375,1.0,283.1499938964844,295.0992736816406,289.1869812011719,289.7124328613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1597.1241455078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12216060,300.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2748413085937,0.9990000128746032,1.0,0.5319127440452576,299.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2748413085937,0.9990000128746032,1.0,0.560129702091217,299.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2748413085937,0.9990000128746032,1.0,0.4137098789215088,299.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.2748413085937,0.9990000128746032,1.0,0.560129702091217,299.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2748413085937,0.9990000128746032,1.0,2.6570141315460205,296.27508544921875,284.95001220703125,297.7616882324219,288.5177307128906,297.7610778808594,299.5820007324219,296.2762756347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470062255859,5.679444313049316,2.5974324671551585e-05,4.395808696746826,1.0,0.050000000745058,0.0,298.59600830078125,410.0,8499.4912109375,0.0,13466.09765625,1.0,283.1499938964844,295.15106201171875,289.2037048339844,289.73150634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1603.2884521484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12216120,300.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2748413085937,0.9990000128746032,1.0,0.5319127440452576,299.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2748413085937,0.9990000128746032,1.0,0.560129702091217,299.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2748413085937,0.9990000128746032,1.0,0.4137098789215088,299.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.2748413085937,0.9990000128746032,1.0,0.560129702091217,299.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2748413085937,0.9990000128746032,1.0,2.6570141315460205,296.27508544921875,284.95001220703125,297.7616882324219,288.5177307128906,297.7610778808594,299.5820007324219,296.2762756347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470062255859,5.679444313049316,2.5974324671551585e-05,4.395808696746826,1.0,0.050000000745058,0.0,298.59600830078125,410.0,8499.4912109375,0.0,13466.09765625,1.0,283.1499938964844,295.15106201171875,289.2037048339844,289.73150634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1603.2884521484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12216180,300.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3302917480469,0.9990000128746032,1.0,0.5319129228591919,299.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3302917480469,0.9990000128746032,1.0,0.5601299405097961,299.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3302917480469,0.9990000128746032,1.0,0.4137100577354431,299.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3302917480469,0.9990000128746032,1.0,0.5601299405097961,299.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3302917480469,0.9990000128746032,1.0,2.657015085220337,296.3305358886719,284.95001220703125,297.8232116699219,288.5315246582031,297.8226013183594,299.60748291015625,296.33172607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67947244644165,5.679446220397949,2.597429192974232e-05,4.395798683166504,1.0,0.050000000745058,0.0,298.5950927734375,410.0,8534.8515625,0.0,13466.1015625,1.0,283.1499938964844,295.2023010253906,289.2200622558594,289.75018310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1609.3450927734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12216240,300.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3302917480469,0.9990000128746032,1.0,0.5319129228591919,299.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3302917480469,0.9990000128746032,1.0,0.5601299405097961,299.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3302917480469,0.9990000128746032,1.0,0.4137100577354431,299.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3302917480469,0.9990000128746032,1.0,0.5601299405097961,299.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3302917480469,0.9990000128746032,1.0,2.657015085220337,296.3305358886719,284.95001220703125,297.8232116699219,288.5315246582031,297.8226013183594,299.60748291015625,296.33172607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67947244644165,5.679446220397949,2.597429192974232e-05,4.395798683166504,1.0,0.050000000745058,0.0,298.5950927734375,410.0,8534.8515625,0.0,13466.1015625,1.0,283.1499938964844,295.2023010253906,289.2200622558594,289.75018310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1609.3450927734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12216300,300.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3577575683594,0.9990000128746032,1.0,0.5319130420684814,299.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3577575683594,0.9990000128746032,1.0,0.5601300001144409,299.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.3577575683594,0.9990000128746032,1.0,0.4137101173400879,299.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.3577575683594,0.9990000128746032,1.0,0.5601300001144409,299.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.3577575683594,0.9990000128746032,1.0,2.657015800476074,296.3580017089844,284.95001220703125,297.85369873046875,288.5382995605469,297.85308837890625,299.6201477050781,296.35919189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679473400115967,5.679447174072266,2.597427555883769e-05,4.395793914794922,1.0,0.050000000745058,0.0,298.5946350097656,410.0,8552.3544921875,0.0,13466.103515625,1.0,283.1499938964844,295.2276916503906,289.22808837890625,289.75933837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1612.3321533203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12216360,300.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.38507080078125,0.9990000128746032,1.0,0.5319131016731262,299.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.38507080078125,0.9990000128746032,1.0,0.5601301193237305,299.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.38507080078125,0.9990000128746032,1.0,0.413710206747055,299.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.38507080078125,0.9990000128746032,1.0,0.5601301193237305,299.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.38507080078125,0.9990000128746032,1.0,2.6570162773132324,296.38531494140625,284.95001220703125,297.88397216796875,288.54498291015625,297.8833923339844,299.6327819824219,296.386474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.67944860458374,2.5974259187933058e-05,4.395788669586182,1.0,0.050000000745058,0.0,298.5941772460937,410.0,8569.7509765625,0.0,13466.10546875,1.0,283.1499938964844,295.2529296875,289.23602294921875,289.7684326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1615.2947998046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12216420,300.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.43914794921875,0.9990000128746032,1.0,0.5319133400917053,299.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.43914794921875,0.9990000128746032,1.0,0.5601303577423096,299.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.43914794921875,0.9990000128746032,1.0,0.4137103855609894,299.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.43914794921875,0.9990000128746032,1.0,0.5601303577423096,299.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.43914794921875,0.9990000128746032,1.0,2.657017230987549,296.4393615722656,284.95001220703125,297.9439392089844,288.5581359863281,297.9433288574219,299.6578674316406,296.4405212402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476737976074,5.679450511932373,2.59742264461238e-05,4.395778179168701,1.0,0.050000000745058,0.0,298.5932312011719,410.0,8604.1416015625,0.0,13466.1103515625,1.0,283.1499938964844,295.3029479980469,289.2516174316406,289.78631591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1621.138671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12216480,300.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.43914794921875,0.9990000128746032,1.0,0.5319133400917053,299.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.43914794921875,0.9990000128746032,1.0,0.5601303577423096,299.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.43914794921875,0.9990000128746032,1.0,0.4137103855609894,299.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.43914794921875,0.9990000128746032,1.0,0.5601303577423096,299.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.43914794921875,0.9990000128746032,1.0,2.657017230987549,296.4393615722656,284.95001220703125,297.9439392089844,288.5581359863281,297.9433288574219,299.6578674316406,296.4405212402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476737976074,5.679450511932373,2.59742264461238e-05,4.395778179168701,1.0,0.050000000745058,0.0,298.5932312011719,410.0,8604.1416015625,0.0,13466.1103515625,1.0,283.1499938964844,295.3029479980469,289.2516174316406,289.78631591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1621.138671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12216540,300.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.492431640625,0.9990000128746032,1.0,0.5319135785102844,299.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.492431640625,0.9990000128746032,1.0,0.5601305961608887,299.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.492431640625,0.9990000128746032,1.0,0.4137105345726013,299.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.492431640625,0.9990000128746032,1.0,0.5601305961608887,299.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.492431640625,0.9990000128746032,1.0,2.6570184230804443,296.49267578125,284.95001220703125,298.0030517578125,288.5709533691406,298.00244140625,299.68280029296875,296.4938049316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679479122161865,5.679452896118164,2.5974191885325126e-05,4.395767688751221,1.0,0.050000000745058,0.0,298.5922546386719,410.0,8638.0244140625,0.0,13466.1142578125,1.0,283.1499938964844,295.352294921875,289.2668762207031,289.8038024902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1626.877685546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12216600,300.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.492431640625,0.9990000128746032,1.0,0.5319135785102844,299.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.492431640625,0.9990000128746032,1.0,0.5601305961608887,299.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.492431640625,0.9990000128746032,1.0,0.4137105345726013,299.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.492431640625,0.9990000128746032,1.0,0.5601305961608887,299.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.492431640625,0.9990000128746032,1.0,2.6570184230804443,296.49267578125,284.95001220703125,298.0030517578125,288.5709533691406,298.00244140625,299.68280029296875,296.4938049316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679479122161865,5.679452896118164,2.5974191885325126e-05,4.395767688751221,1.0,0.050000000745058,0.0,298.5922546386719,410.0,8638.0244140625,0.0,13466.1142578125,1.0,283.1499938964844,295.352294921875,289.2668762207031,289.8038024902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1626.877685546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12216660,300.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.544921875,0.9990000128746032,1.0,0.5319137573242188,299.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.544921875,0.9990000128746032,1.0,0.5601308345794678,299.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.544921875,0.9990000128746032,1.0,0.4137107133865356,299.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.544921875,0.9990000128746032,1.0,0.5601308345794678,299.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.544921875,0.9990000128746032,1.0,2.6570193767547607,296.545166015625,284.95001220703125,298.06121826171875,288.58349609375,298.0606384277344,299.7075500488281,296.5462951660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481029510498,5.679455280303955,2.597415732452646e-05,4.395756721496582,1.0,0.050000000745058,0.0,298.5912475585937,410.0,8671.3525390625,0.0,13466.119140625,1.0,283.1499938964844,295.4009094238281,289.2818298339844,289.8209228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1632.512939453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12216720,300.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.544921875,0.9990000128746032,1.0,0.5319137573242188,299.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.544921875,0.9990000128746032,1.0,0.5601308345794678,299.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.544921875,0.9990000128746032,1.0,0.4137107133865356,299.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.544921875,0.9990000128746032,1.0,0.5601308345794678,299.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.544921875,0.9990000128746032,1.0,2.6570193767547607,296.545166015625,284.95001220703125,298.06121826171875,288.58349609375,298.0606384277344,299.7075500488281,296.5462951660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481029510498,5.679455280303955,2.597415732452646e-05,4.395756721496582,1.0,0.050000000745058,0.0,298.5912475585937,410.0,8671.3525390625,0.0,13466.119140625,1.0,283.1499938964844,295.4009094238281,289.2818298339844,289.8209228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1632.512939453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12216780,300.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5965881347656,0.9990000128746032,1.0,0.5319139957427979,299.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5965881347656,0.9990000128746032,1.0,0.5601310729980469,299.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5965881347656,0.9990000128746032,1.0,0.4137108922004699,299.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5965881347656,0.9990000128746032,1.0,0.5601310729980469,299.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5965881347656,0.9990000128746032,1.0,2.657020568847656,296.5968017578125,284.95001220703125,298.1184387207031,288.59576416015625,298.1178894042969,299.7321472167969,296.597900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483413696289,5.679457664489746,2.5974120944738388e-05,4.395745277404785,1.0,0.050000000745058,0.0,298.5902404785156,410.0,8704.099609375,0.0,13466.1240234375,1.0,283.1499938964844,295.44879150390625,289.29644775390625,289.83770751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1638.0447998046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12216840,300.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5965881347656,0.9990000128746032,1.0,0.5319139957427979,299.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5965881347656,0.9990000128746032,1.0,0.5601310729980469,299.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5965881347656,0.9990000128746032,1.0,0.4137108922004699,299.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5965881347656,0.9990000128746032,1.0,0.5601310729980469,299.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5965881347656,0.9990000128746032,1.0,2.657020568847656,296.5968017578125,284.95001220703125,298.1184387207031,288.59576416015625,298.1178894042969,299.7321472167969,296.597900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483413696289,5.679457664489746,2.5974120944738388e-05,4.395745277404785,1.0,0.050000000745058,0.0,298.5902404785156,410.0,8704.099609375,0.0,13466.1240234375,1.0,283.1499938964844,295.44879150390625,289.29644775390625,289.83770751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1638.0447998046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12216900,300.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6220397949219,0.9990000128746032,1.0,0.5319141149520874,299.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6220397949219,0.9990000128746032,1.0,0.5601311922073364,299.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.6220397949219,0.9990000128746032,1.0,0.4137109816074371,299.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.6220397949219,0.9990000128746032,1.0,0.5601311922073364,299.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6220397949219,0.9990000128746032,1.0,2.6570212841033936,296.62225341796875,284.95001220703125,298.14666748046875,288.601806640625,298.1460876464844,299.7443542480469,296.62335205078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679484844207764,5.679458618164063,2.597410275484436e-05,4.395739555358887,1.0,0.050000000745058,0.0,298.5897216796875,410.0,8720.2275390625,0.0,13466.1259765625,1.0,283.1499938964844,295.4724426269531,289.3036193847656,289.8459777832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1640.770263671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12216960,300.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.6473083496094,0.9990000128746032,1.0,0.531914234161377,299.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6473083496094,0.9990000128746032,1.0,0.560131311416626,299.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6473083496094,0.9990000128746032,1.0,0.4137110710144043,299.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6473083496094,0.9990000128746032,1.0,0.560131311416626,299.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6473083496094,0.9990000128746032,1.0,2.657021760940552,296.64752197265625,284.95001220703125,298.1746520996094,288.6077575683594,298.174072265625,299.7565612792969,296.6485900878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679486274719238,5.679460048675537,2.597408456495032e-05,4.395733833312988,1.0,0.050000000745058,0.0,298.58917236328125,410.0,8736.216796875,0.0,13466.1279296875,1.0,283.1499938964844,295.4958801269531,289.31072998046875,289.8541259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1643.4713134765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12217020,300.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6970520019531,0.9990000128746032,1.0,0.531914472579956,299.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6970520019531,0.9990000128746032,1.0,0.5601315498352051,299.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6970520019531,0.9990000128746032,1.0,0.413711279630661,299.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.6970520019531,0.9990000128746032,1.0,0.5601315498352051,299.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6970520019531,0.9990000128746032,1.0,2.657022953033448,296.697265625,284.95001220703125,298.2297668457031,288.6195373535156,298.2292175292969,299.78082275390625,296.6983337402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679488658905029,5.679462432861328,2.5974046366172843e-05,4.395721912384033,1.0,0.050000000745058,0.0,298.5881042480469,410.0,8767.69140625,0.0,13466.1328125,1.0,283.1499938964844,295.5420837402344,289.3247375488281,289.8702087402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1648.794921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12217080,300.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6970520019531,0.9990000128746032,1.0,0.531914472579956,299.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6970520019531,0.9990000128746032,1.0,0.5601315498352051,299.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6970520019531,0.9990000128746032,1.0,0.413711279630661,299.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.6970520019531,0.9990000128746032,1.0,0.5601315498352051,299.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6970520019531,0.9990000128746032,1.0,2.657022953033448,296.697265625,284.95001220703125,298.2297668457031,288.6195373535156,298.2292175292969,299.78082275390625,296.6983337402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679488658905029,5.679462432861328,2.5974046366172843e-05,4.395721912384033,1.0,0.050000000745058,0.0,298.5881042480469,410.0,8767.69140625,0.0,13466.1328125,1.0,283.1499938964844,295.5420837402344,289.3247375488281,289.8702087402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1648.794921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12217140,300.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.7458190917969,0.9990000128746032,1.0,0.5319147109985352,299.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.7458190917969,0.9990000128746032,1.0,0.560131847858429,299.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7458190917969,0.9990000128746032,1.0,0.4137114584445953,299.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7458190917969,0.9990000128746032,1.0,0.560131847858429,299.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7458190917969,0.9990000128746032,1.0,2.6570241451263428,296.7460327148437,284.95001220703125,298.28375244140625,288.6310729980469,298.283203125,299.80499267578125,296.7470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679465293884277,2.5974006348405965e-05,4.39570951461792,1.0,0.050000000745058,0.0,298.58697509765625,410.0,8798.4892578125,0.0,13466.138671875,1.0,283.1499938964844,295.58740234375,289.33843994140625,289.885986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1654.016845703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12217200,300.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.7458190917969,0.9990000128746032,1.0,0.5319147109985352,299.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.7458190917969,0.9990000128746032,1.0,0.560131847858429,299.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7458190917969,0.9990000128746032,1.0,0.4137114584445953,299.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7458190917969,0.9990000128746032,1.0,0.560131847858429,299.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7458190917969,0.9990000128746032,1.0,2.6570241451263428,296.7460327148437,284.95001220703125,298.28375244140625,288.6310729980469,298.283203125,299.80499267578125,296.7470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679465293884277,2.5974006348405965e-05,4.39570951461792,1.0,0.050000000745058,0.0,298.58697509765625,410.0,8798.4892578125,0.0,13466.138671875,1.0,283.1499938964844,295.58740234375,289.33843994140625,289.885986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1654.016845703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12217260,300.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.7935485839844,0.9990000128746032,1.0,0.531915009021759,299.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7935485839844,0.9990000128746032,1.0,0.5601320862770081,299.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7935485839844,0.9990000128746032,1.0,0.413711667060852,299.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.7935485839844,0.9990000128746032,1.0,0.5601320862770081,299.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7935485839844,0.9990000128746032,1.0,2.6570255756378174,296.7937316894531,284.95001220703125,298.3365478515625,288.64239501953125,298.3360290527344,299.8290710449219,296.7947692871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794939041137695,5.679467678070068,2.5973966330639087e-05,4.395697116851807,1.0,0.050000000745058,0.0,298.5858154296875,410.0,8828.578125,0.0,13466.1435546875,1.0,283.1499938964844,295.6318054199219,289.3518981933594,289.90142822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1659.1383056640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12217320,300.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.7935485839844,0.9990000128746032,1.0,0.531915009021759,299.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7935485839844,0.9990000128746032,1.0,0.5601320862770081,299.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7935485839844,0.9990000128746032,1.0,0.413711667060852,299.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.7935485839844,0.9990000128746032,1.0,0.5601320862770081,299.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7935485839844,0.9990000128746032,1.0,2.6570255756378174,296.7937316894531,284.95001220703125,298.3365478515625,288.64239501953125,298.3360290527344,299.8290710449219,296.7947692871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794939041137695,5.679467678070068,2.5973966330639087e-05,4.395697116851807,1.0,0.050000000745058,0.0,298.5858154296875,410.0,8828.578125,0.0,13466.1435546875,1.0,283.1499938964844,295.6318054199219,289.3518981933594,289.90142822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1659.1383056640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12217380,300.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.84014892578125,0.9990000128746032,1.0,0.5319152474403381,299.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.84014892578125,0.9990000128746032,1.0,0.5601323843002319,299.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.84014892578125,0.9990000128746032,1.0,0.4137118756771087,299.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.84014892578125,0.9990000128746032,1.0,0.5601323843002319,299.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.84014892578125,0.9990000128746032,1.0,2.657026767730713,296.8403625488281,284.95001220703125,298.3881225585937,288.65350341796875,298.3876037597656,299.8529357910156,296.8413391113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679496765136719,5.679470539093018,2.59739226748934e-05,4.395683765411377,1.0,0.050000000745058,0.0,298.5846252441406,410.0,8857.9287109375,0.0,13466.1484375,1.0,283.1499938964844,295.6752014160156,289.3651123046875,289.91656494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1664.1611328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12217440,300.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.84014892578125,0.9990000128746032,1.0,0.5319152474403381,299.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.84014892578125,0.9990000128746032,1.0,0.5601323843002319,299.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.84014892578125,0.9990000128746032,1.0,0.4137118756771087,299.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.84014892578125,0.9990000128746032,1.0,0.5601323843002319,299.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.84014892578125,0.9990000128746032,1.0,2.657026767730713,296.8403625488281,284.95001220703125,298.3881225585937,288.65350341796875,298.3876037597656,299.8529357910156,296.8413391113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679496765136719,5.679470539093018,2.59739226748934e-05,4.395683765411377,1.0,0.050000000745058,0.0,298.5846252441406,410.0,8857.9287109375,0.0,13466.1484375,1.0,283.1499938964844,295.6752014160156,289.3651123046875,289.91656494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1664.1611328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12217500,300.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.863037109375,0.9990000128746032,1.0,0.5319154262542725,299.6438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.863037109375,0.9990000128746032,1.0,0.5601325035095215,299.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.863037109375,0.9990000128746032,1.0,0.4137119650840759,299.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.863037109375,0.9990000128746032,1.0,0.5601325035095215,299.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.863037109375,0.9990000128746032,1.0,2.65702748298645,296.8632202148437,284.95001220703125,298.4134521484375,288.6590270996094,298.4129333496094,299.8648376464844,296.8642272949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498195648193,5.679471969604492,2.597390084702056e-05,4.395677089691162,1.0,0.050000000745058,0.0,298.5840148925781,410.0,8872.3173828125,0.0,13466.1513671875,1.0,283.1499938964844,295.696533203125,289.3716125488281,289.9240417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1666.6358642578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
