time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217560,300.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8856201171875,0.9990000128746032,1.0,0.531915545463562,299.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8856201171875,0.9990000128746032,1.0,0.5601326823234558,299.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8856201171875,0.9990000128746032,1.0,0.4137120842933655,299.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8856201171875,0.9990000128746032,1.0,0.5601326823234558,299.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8856201171875,0.9990000128746032,1.0,2.6570281982421875,296.8858337402344,284.95001220703125,298.4384155273437,288.6644897460937,298.4378967285156,299.8766784667969,296.88677978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679499626159668,5.679473400115967,2.597387901914772e-05,4.395670413970947,1.0,0.050000000745058,0.0,298.5833740234375,410.0,8886.5087890625,0.0,13466.154296875,1.0,283.1499938964844,295.7176208496094,289.3780517578125,289.9314270019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1669.0863037109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12217620,300.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9299011230469,0.9990000128746032,1.0,0.5319158434867859,299.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9299011230469,0.9990000128746032,1.0,0.5601329803466797,299.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9299011230469,0.9990000128746032,1.0,0.4137122929096222,299.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9299011230469,0.9990000128746032,1.0,0.5601329803466797,299.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9299011230469,0.9990000128746032,1.0,2.657029628753662,296.9300842285156,284.95001220703125,298.48736572265625,288.67529296875,298.48687744140625,299.900146484375,296.9310302734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679502487182617,5.679476737976074,2.5973833544412628e-05,4.395656108856201,1.0,0.050000000745058,0.0,298.58209228515625,410.0,8914.287109375,0.0,13466.16015625,1.0,283.1499938964844,295.7589416503906,289.39080810546875,289.946044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1673.9156494140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12217680,300.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9299011230469,0.9990000128746032,1.0,0.5319158434867859,299.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9299011230469,0.9990000128746032,1.0,0.5601329803466797,299.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9299011230469,0.9990000128746032,1.0,0.4137122929096222,299.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9299011230469,0.9990000128746032,1.0,0.5601329803466797,299.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9299011230469,0.9990000128746032,1.0,2.657029628753662,296.9300842285156,284.95001220703125,298.48736572265625,288.67529296875,298.48687744140625,299.900146484375,296.9310302734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679502487182617,5.679476737976074,2.5973833544412628e-05,4.395656108856201,1.0,0.050000000745058,0.0,298.58209228515625,410.0,8914.287109375,0.0,13466.16015625,1.0,283.1499938964844,295.7589416503906,289.39080810546875,289.946044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1673.9156494140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12217740,300.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.97296142578125,0.9990000128746032,1.0,0.5319161415100098,299.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.97296142578125,0.9990000128746032,1.0,0.5601332783699036,299.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.97296142578125,0.9990000128746032,1.0,0.4137125313282013,299.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.97296142578125,0.9990000128746032,1.0,0.5601332783699036,299.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.97296142578125,0.9990000128746032,1.0,2.6570310592651367,296.97314453125,284.95001220703125,298.5349426269531,288.6859436035156,298.534423828125,299.9232177734375,296.9740600585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679505825042725,5.679479598999023,2.597378806967754e-05,4.395641803741455,1.0,0.050000000745058,0.0,298.58074951171875,410.0,8941.2353515625,0.0,13466.166015625,1.0,283.1499938964844,295.7991638183594,289.4033508300781,289.9603881835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1678.6514892578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12217800,300.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.97296142578125,0.9990000128746032,1.0,0.5319161415100098,299.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.97296142578125,0.9990000128746032,1.0,0.5601332783699036,299.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.97296142578125,0.9990000128746032,1.0,0.4137125313282013,299.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.97296142578125,0.9990000128746032,1.0,0.5601332783699036,299.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.97296142578125,0.9990000128746032,1.0,2.6570310592651367,296.97314453125,284.95001220703125,298.5349426269531,288.6859436035156,298.534423828125,299.9232177734375,296.9740600585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679505825042725,5.679479598999023,2.597378806967754e-05,4.395641803741455,1.0,0.050000000745058,0.0,298.58074951171875,410.0,8941.2353515625,0.0,13466.166015625,1.0,283.1499938964844,295.7991638183594,289.4033508300781,289.9603881835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1678.6514892578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12217860,300.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.01470947265625,0.9990000128746032,1.0,0.5319164395332336,299.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.01470947265625,0.9990000128746032,1.0,0.5601336359977722,299.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.01470947265625,0.9990000128746032,1.0,0.4137127697467804,299.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.01470947265625,0.9990000128746032,1.0,0.5601336359977722,299.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.01470947265625,0.9990000128746032,1.0,2.6570327281951904,297.014892578125,284.95001220703125,298.5810546875,288.6965026855469,298.58056640625,299.9457702636719,297.0157775878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679508686065674,5.679482936859131,2.5973738956963643e-05,4.395626544952393,1.0,0.050000000745058,0.0,298.5793762207031,410.0,8967.3193359375,0.0,13466.171875,1.0,283.1499938964844,295.8382568359375,289.41571044921875,289.9744873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1683.294677734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12217920,300.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.01470947265625,0.9990000128746032,1.0,0.5319164395332336,299.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.01470947265625,0.9990000128746032,1.0,0.5601336359977722,299.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.01470947265625,0.9990000128746032,1.0,0.4137127697467804,299.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.01470947265625,0.9990000128746032,1.0,0.5601336359977722,299.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.01470947265625,0.9990000128746032,1.0,2.6570327281951904,297.014892578125,284.95001220703125,298.5810546875,288.6965026855469,298.58056640625,299.9457702636719,297.0157775878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679508686065674,5.679482936859131,2.5973738956963643e-05,4.395626544952393,1.0,0.050000000745058,0.0,298.5793762207031,410.0,8967.3193359375,0.0,13466.171875,1.0,283.1499938964844,295.8382568359375,289.41571044921875,289.9744873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1683.294677734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12217980,300.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0551147460937,0.9990000128746032,1.0,0.5319167375564575,299.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0551147460937,0.9990000128746032,1.0,0.5601339340209961,299.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0551147460937,0.9990000128746032,1.0,0.4137130379676819,299.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0551147460937,0.9990000128746032,1.0,0.5601339340209961,299.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0551147460937,0.9990000128746032,1.0,2.657034397125244,297.0552978515625,284.95001220703125,298.62567138671875,288.7069702148437,298.62518310546875,299.9677429199219,297.05615234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679512023925781,5.679486274719238,2.5973688025260344e-05,4.395610809326172,1.0,0.050000000745058,0.0,298.57794189453125,410.0,8992.5107421875,0.0,13466.1787109375,1.0,283.1499938964844,295.8761291503906,289.4278869628906,289.98834228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1687.8475341796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12218040,300.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0551147460937,0.9990000128746032,1.0,0.5319167375564575,299.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0551147460937,0.9990000128746032,1.0,0.5601339340209961,299.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0551147460937,0.9990000128746032,1.0,0.4137130379676819,299.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0551147460937,0.9990000128746032,1.0,0.5601339340209961,299.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0551147460937,0.9990000128746032,1.0,2.657034397125244,297.0552978515625,284.95001220703125,298.62567138671875,288.7069702148437,298.62518310546875,299.9677429199219,297.05615234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679512023925781,5.679486274719238,2.5973688025260344e-05,4.395610809326172,1.0,0.050000000745058,0.0,298.57794189453125,410.0,8992.5107421875,0.0,13466.1787109375,1.0,283.1499938964844,295.8761291503906,289.4278869628906,289.98834228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1687.8475341796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12218100,300.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0748291015625,0.9990000128746032,1.0,0.5319169163703918,299.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0748291015625,0.9990000128746032,1.0,0.5601341128349304,299.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0748291015625,0.9990000128746032,1.0,0.4137131571769714,299.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0748291015625,0.9990000128746032,1.0,0.5601341128349304,299.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0748291015625,0.9990000128746032,1.0,2.657035112380981,297.0749816894531,284.95001220703125,298.6473999023437,288.712158203125,298.6469421386719,299.9784851074219,297.0758361816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513931274414,5.679487705230713,2.597366255940869e-05,4.395602703094482,1.0,0.050000000745058,0.0,298.57720947265625,410.0,9004.767578125,0.0,13466.181640625,1.0,283.1499938964844,295.89459228515625,289.4339294433594,289.9952087402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1690.0911865234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12218160,300.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0941467285156,0.9990000128746032,1.0,0.5319170951843262,299.7893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0941467285156,0.9990000128746032,1.0,0.5601342916488647,299.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0941467285156,0.9990000128746032,1.0,0.413713276386261,299.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0941467285156,0.9990000128746032,1.0,0.5601342916488647,299.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0941467285156,0.9990000128746032,1.0,2.657036066055298,297.0943298339844,284.95001220703125,298.6687316894531,288.71734619140625,298.66827392578125,299.98907470703125,297.0951538085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515838623047,5.679489612579346,2.597363527456764e-05,4.395594596862793,1.0,0.050000000745058,0.0,298.5764465332031,410.0,9016.779296875,0.0,13466.185546875,1.0,283.1499938964844,295.91278076171875,289.4399108886719,290.00201416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1692.312255859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12218220,300.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1317749023437,0.9990000128746032,1.0,0.5319174528121948,299.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1317749023437,0.9990000128746032,1.0,0.5601346492767334,299.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1317749023437,0.9990000128746032,1.0,0.4137135446071625,299.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1317749023437,0.9990000128746032,1.0,0.5601346492767334,299.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1317749023437,0.9990000128746032,1.0,2.657037734985352,297.1319274902344,284.95001220703125,298.710205078125,288.7276916503906,298.7097473144531,300.009765625,297.1327209472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679493427276611,2.597358070488553e-05,4.395577430725098,1.0,0.050000000745058,0.0,298.57489013671875,410.0,9040.0966796875,0.0,13466.1923828125,1.0,283.1499938964844,295.9481506347656,289.4518127441406,290.0155029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1696.691162109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12218280,300.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1317749023437,0.9990000128746032,1.0,0.5319174528121948,299.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1317749023437,0.9990000128746032,1.0,0.5601346492767334,299.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1317749023437,0.9990000128746032,1.0,0.4137135446071625,299.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1317749023437,0.9990000128746032,1.0,0.5601346492767334,299.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1317749023437,0.9990000128746032,1.0,2.657037734985352,297.1319274902344,284.95001220703125,298.710205078125,288.7276916503906,298.7097473144531,300.009765625,297.1327209472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679493427276611,2.597358070488553e-05,4.395577430725098,1.0,0.050000000745058,0.0,298.57489013671875,410.0,9040.0966796875,0.0,13466.1923828125,1.0,283.1499938964844,295.9481506347656,289.4518127441406,290.0155029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1696.691162109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12218340,300.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1678466796875,0.9990000128746032,1.0,0.5319178104400635,299.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1678466796875,0.9990000128746032,1.0,0.5601350665092468,299.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1678466796875,0.9990000128746032,1.0,0.4137138426303863,299.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1678466796875,0.9990000128746032,1.0,0.5601350665092468,299.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1678466796875,0.9990000128746032,1.0,2.6570394039154053,297.1679992675781,284.95001220703125,298.75,288.7380065917969,298.74951171875,300.0298156738281,297.16876220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679497241973877,2.5973524316214025e-05,4.395559787750244,1.0,0.050000000745058,0.0,298.5732727050781,410.0,9062.3662109375,0.0,13466.2001953125,1.0,283.1499938964844,295.9821472167969,289.46356201171875,290.02880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1700.979248046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12218400,300.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1678466796875,0.9990000128746032,1.0,0.5319178104400635,299.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1678466796875,0.9990000128746032,1.0,0.5601350665092468,299.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1678466796875,0.9990000128746032,1.0,0.4137138426303863,299.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1678466796875,0.9990000128746032,1.0,0.5601350665092468,299.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1678466796875,0.9990000128746032,1.0,2.6570394039154053,297.1679992675781,284.95001220703125,298.75,288.7380065917969,298.74951171875,300.0298156738281,297.16876220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679497241973877,2.5973524316214025e-05,4.395559787750244,1.0,0.050000000745058,0.0,298.5732727050781,410.0,9062.3662109375,0.0,13466.2001953125,1.0,283.1499938964844,295.9821472167969,289.46356201171875,290.02880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1700.979248046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12218460,300.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2007751464844,0.9990000128746032,1.0,0.5319181084632874,299.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2007751464844,0.9990000128746032,1.0,0.5601354241371155,299.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2007751464844,0.9990000128746032,1.0,0.4137141108512878,299.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2007751464844,0.9990000128746032,1.0,0.5601354241371155,299.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2007751464844,0.9990000128746032,1.0,2.657041311264038,297.2008972167969,284.95001220703125,298.78521728515625,288.7455139160156,298.7848815917969,300.0492248535156,297.2015380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500579833984,2.597346974653192e-05,4.395542621612549,1.0,0.050000000745058,0.0,298.5717163085937,410.0,9080.978515625,0.0,13466.20703125,1.0,283.1499938964844,296.014404296875,289.4742126464844,290.04119873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1704.955078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12218520,300.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2007751464844,0.9990000128746032,1.0,0.5319181084632874,299.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2007751464844,0.9990000128746032,1.0,0.5601354241371155,299.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2007751464844,0.9990000128746032,1.0,0.4137141108512878,299.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2007751464844,0.9990000128746032,1.0,0.5601354241371155,299.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2007751464844,0.9990000128746032,1.0,2.657041311264038,297.2008972167969,284.95001220703125,298.78521728515625,288.7455139160156,298.7848815917969,300.0492248535156,297.2015380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500579833984,2.597346974653192e-05,4.395542621612549,1.0,0.050000000745058,0.0,298.5717163085937,410.0,9080.978515625,0.0,13466.20703125,1.0,283.1499938964844,296.014404296875,289.4742126464844,290.04119873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1704.955078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12218580,300.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.22735595703125,0.9990000128746032,1.0,0.5319184064865112,299.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.22735595703125,0.9990000128746032,1.0,0.5601357221603394,299.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.22735595703125,0.9990000128746032,1.0,0.4137143194675445,299.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.22735595703125,0.9990000128746032,1.0,0.5601357221603394,299.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.22735595703125,0.9990000128746032,1.0,2.6570427417755127,297.2274475097656,284.95001220703125,298.8133239746094,288.74774169921875,298.8130187988281,300.0674743652344,297.2279663085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679529666900635,5.679503440856934,2.5973422452807423e-05,4.395528316497803,1.0,0.050000000745058,0.0,298.5704040527344,410.0,9094.2900390625,0.0,13466.212890625,1.0,283.1499938964844,296.0422668457031,289.481201171875,290.05029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1707.8785400390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12218640,300.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.22735595703125,0.9990000128746032,1.0,0.5319184064865112,299.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.22735595703125,0.9990000128746032,1.0,0.5601357221603394,299.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.22735595703125,0.9990000128746032,1.0,0.4137143194675445,299.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.22735595703125,0.9990000128746032,1.0,0.5601357221603394,299.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.22735595703125,0.9990000128746032,1.0,2.6570427417755127,297.2274475097656,284.95001220703125,298.8133239746094,288.74774169921875,298.8130187988281,300.0674743652344,297.2279663085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679529666900635,5.679503440856934,2.5973422452807423e-05,4.395528316497803,1.0,0.050000000745058,0.0,298.5704040527344,410.0,9094.2900390625,0.0,13466.212890625,1.0,283.1499938964844,296.0422668457031,289.481201171875,290.05029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1707.8785400390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12218700,300.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2384338378906,0.9990000128746032,1.0,0.5319185853004456,299.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2384338378906,0.9990000128746032,1.0,0.5601358413696289,299.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2384338378906,0.9990000128746032,1.0,0.4137144386768341,299.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2384338378906,0.9990000128746032,1.0,0.5601358413696289,299.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2384338378906,0.9990000128746032,1.0,2.65704345703125,297.238525390625,284.95001220703125,298.8248291015625,288.7469787597656,298.8245849609375,300.0760803222656,297.2389831542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531097412109,5.679504871368408,2.5973402443923987e-05,4.395521640777588,1.0,0.050000000745058,0.0,298.56982421875,410.0,9099.4482421875,0.0,13466.21484375,1.0,283.1499938964844,296.05426025390625,289.4830627441406,290.05322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1708.8739013671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12218760,300.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2480163574219,0.9990000128746032,1.0,0.5319187045097351,299.90625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2480163574219,0.9990000128746032,1.0,0.5601359605789185,299.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2480163574219,0.9990000128746032,1.0,0.4137145280838012,299.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2480163574219,0.9990000128746032,1.0,0.5601359605789185,299.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2480163574219,0.9990000128746032,1.0,2.657043933868408,297.24810791015625,284.95001220703125,298.83477783203125,288.7450561523437,298.83453369140625,300.0843200683594,297.2485046386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532051086426,5.679506301879883,2.597338243504055e-05,4.3955159187316895,1.0,0.050000000745058,0.0,298.5692749023437,410.0,9103.7138671875,0.0,13466.2177734375,1.0,283.1499938964844,296.0648803710937,289.4837341308594,290.054931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1709.5308837890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12218820,300.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.26300048828125,0.9990000128746032,1.0,0.5319188833236694,299.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.26300048828125,0.9990000128746032,1.0,0.5601361989974976,299.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.26300048828125,0.9990000128746032,1.0,0.4137147068977356,299.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.26300048828125,0.9990000128746032,1.0,0.5601361989974976,299.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.26300048828125,0.9990000128746032,1.0,2.657045125961304,297.2630615234375,284.95001220703125,298.85009765625,288.73785400390625,298.8498840332031,300.099609375,297.2633361816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534435272217,5.679508686065674,2.597334787424188e-05,4.395504951477051,1.0,0.050000000745058,0.0,298.5682983398437,410.0,9109.7490234375,0.0,13466.2216796875,1.0,283.1499938964844,296.0820617675781,289.4815979003906,290.0546569824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1709.8319091796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12218880,300.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.26300048828125,0.9990000128746032,1.0,0.5319188833236694,299.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.26300048828125,0.9990000128746032,1.0,0.5601361989974976,299.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.26300048828125,0.9990000128746032,1.0,0.4137147068977356,299.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.26300048828125,0.9990000128746032,1.0,0.5601361989974976,299.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.26300048828125,0.9990000128746032,1.0,2.657045125961304,297.2630615234375,284.95001220703125,298.85009765625,288.73785400390625,298.8498840332031,300.099609375,297.2633361816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534435272217,5.679508686065674,2.597334787424188e-05,4.395504951477051,1.0,0.050000000745058,0.0,298.5682983398437,410.0,9109.7490234375,0.0,13466.2216796875,1.0,283.1499938964844,296.0820617675781,289.4815979003906,290.0546569824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1709.8319091796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12218940,300.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2730407714844,0.9990000128746032,1.0,0.5319191217422485,299.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2730407714844,0.9990000128746032,1.0,0.5601364374160767,299.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2730407714844,0.9990000128746032,1.0,0.4137148559093475,299.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2730407714844,0.9990000128746032,1.0,0.5601364374160767,299.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2730407714844,0.9990000128746032,1.0,2.65704607963562,297.2730712890625,284.95001220703125,298.8598022460937,288.7264709472656,298.8597412109375,300.1134033203125,297.2732238769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67953634262085,5.679510593414307,2.5973318770411424e-05,4.395495891571045,1.0,0.050000000745058,0.0,298.56744384765625,410.0,9112.71875,0.0,13466.2255859375,1.0,283.1499938964844,296.0945739746094,289.47528076171875,290.04998779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1708.9371337890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12219000,300.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2730407714844,0.9990000128746032,1.0,0.5319191217422485,299.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2730407714844,0.9990000128746032,1.0,0.5601364374160767,299.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2730407714844,0.9990000128746032,1.0,0.4137148559093475,299.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2730407714844,0.9990000128746032,1.0,0.5601364374160767,299.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2730407714844,0.9990000128746032,1.0,2.65704607963562,297.2730712890625,284.95001220703125,298.8598022460937,288.7264709472656,298.8597412109375,300.1134033203125,297.2732238769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67953634262085,5.679510593414307,2.5973318770411424e-05,4.395495891571045,1.0,0.050000000745058,0.0,298.56744384765625,410.0,9112.71875,0.0,13466.2255859375,1.0,283.1499938964844,296.0945739746094,289.47528076171875,290.04998779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1708.9371337890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12219060,300.6758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2779846191406,0.9990000128746032,1.0,0.5319192409515381,299.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2779846191406,0.9990000128746032,1.0,0.560136616230011,299.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2779846191406,0.9990000128746032,1.0,0.4137149751186371,299.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2779846191406,0.9990000128746032,1.0,0.560136616230011,299.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2779846191406,0.9990000128746032,1.0,2.6570467948913574,297.27801513671875,284.95001220703125,298.8644104003906,288.7113647460937,298.8642272949219,300.1254577636719,297.278076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538249969482,5.67951250076294,2.597329148557037e-05,4.395487308502197,1.0,0.050000000745058,0.0,298.5666809082031,410.0,9112.9638671875,0.0,13466.2294921875,1.0,283.1499938964844,296.1020202636719,289.4644470214844,290.0403747558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1706.7381591796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12219120,300.6758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2779846191406,0.9990000128746032,1.0,0.5319192409515381,299.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2779846191406,0.9990000128746032,1.0,0.560136616230011,299.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2779846191406,0.9990000128746032,1.0,0.4137149751186371,299.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2779846191406,0.9990000128746032,1.0,0.560136616230011,299.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2779846191406,0.9990000128746032,1.0,2.6570467948913574,297.27801513671875,284.95001220703125,298.8644104003906,288.7113647460937,298.8642272949219,300.1254577636719,297.278076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538249969482,5.67951250076294,2.597329148557037e-05,4.395487308502197,1.0,0.050000000745058,0.0,298.5666809082031,410.0,9112.9638671875,0.0,13466.2294921875,1.0,283.1499938964844,296.1020202636719,289.4644470214844,290.0403747558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1706.7381591796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12219180,300.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.27899169921875,0.9990000128746032,1.0,0.5319194197654724,299.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.27899169921875,0.9990000128746032,1.0,0.5601367354393005,299.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.27899169921875,0.9990000128746032,1.0,0.4137150943279266,299.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.27899169921875,0.9990000128746032,1.0,0.5601367354393005,299.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.27899169921875,0.9990000128746032,1.0,2.6570475101470947,297.27899169921875,284.95001220703125,298.8643798828125,288.6928405761719,298.86431884765625,300.13604736328125,297.2789611816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539680480957,5.679513931274414,2.597326965769753e-05,4.395480155944824,1.0,0.050000000745058,0.0,298.5660400390625,410.0,9110.84765625,0.0,13466.232421875,1.0,283.1499938964844,296.1055603027344,289.45001220703125,290.0269470214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1703.5245361328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12219240,300.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.27899169921875,0.9990000128746032,1.0,0.5319194197654724,299.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.27899169921875,0.9990000128746032,1.0,0.5601367354393005,299.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.27899169921875,0.9990000128746032,1.0,0.4137150943279266,299.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.27899169921875,0.9990000128746032,1.0,0.5601367354393005,299.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.27899169921875,0.9990000128746032,1.0,2.6570475101470947,297.27899169921875,284.95001220703125,298.8643798828125,288.6928405761719,298.86431884765625,300.13604736328125,297.2789611816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539680480957,5.679513931274414,2.597326965769753e-05,4.395480155944824,1.0,0.050000000745058,0.0,298.5660400390625,410.0,9110.84765625,0.0,13466.232421875,1.0,283.1499938964844,296.1055603027344,289.45001220703125,290.0269470214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1703.5245361328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12219300,300.6864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2780456542969,0.9990000128746032,1.0,0.5319194793701172,299.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2780456542969,0.9990000128746032,1.0,0.5601367950439453,299.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2780456542969,0.9990000128746032,1.0,0.4137151539325714,299.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2780456542969,0.9990000128746032,1.0,0.5601367950439453,299.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2780456542969,0.9990000128746032,1.0,2.657047986984253,297.2780456542969,284.95001220703125,298.86279296875,288.6824035644531,298.8628234863281,300.14080810546875,297.2779846191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679540634155273,5.679514408111572,2.5973258743761107e-05,4.395477294921875,1.0,0.050000000745058,0.0,298.56573486328125,410.0,9108.98046875,0.0,13466.2333984375,1.0,283.1499938964844,296.1059265136719,289.4415283203125,290.0188293457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1701.551513671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12219360,300.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.276123046875,0.9990000128746032,1.0,0.531919538974762,299.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.276123046875,0.9990000128746032,1.0,0.5601368546485901,299.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.276123046875,0.9990000128746032,1.0,0.4137151837348938,299.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.276123046875,0.9990000128746032,1.0,0.5601368546485901,299.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.276123046875,0.9990000128746032,1.0,2.657048225402832,297.276123046875,284.95001220703125,298.8602294921875,288.6712951660156,298.8602905273437,300.14520263671875,297.2760314941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679541110992432,5.6795148849487305,2.597324964881409e-05,4.395474433898926,1.0,0.050000000745058,0.0,298.56549072265625,410.0,9106.544921875,0.0,13466.234375,1.0,283.1499938964844,296.1053466796875,289.43218994140625,290.009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1699.3316650390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12219420,300.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.26983642578125,0.9990000128746032,1.0,0.5319195985794067,300.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.26983642578125,0.9990000128746032,1.0,0.5601369738578796,299.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.26983642578125,0.9990000128746032,1.0,0.4137152731418609,299.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.26983642578125,0.9990000128746032,1.0,0.5601369738578796,299.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.26983642578125,0.9990000128746032,1.0,2.6570487022399902,297.2698059082031,284.95001220703125,298.8525085449219,288.6471252441406,298.8525085449219,300.1529235839844,297.2696533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542064666748,5.679516315460205,2.5973233277909458e-05,4.395469665527344,1.0,0.050000000745058,0.0,298.5650329589844,410.0,9100.3125,0.0,13466.236328125,1.0,283.1499938964844,296.1016845703125,289.41119384765625,289.9891967773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1694.2479248046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12219480,300.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.26983642578125,0.9990000128746032,1.0,0.5319195985794067,300.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.26983642578125,0.9990000128746032,1.0,0.5601369738578796,299.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.26983642578125,0.9990000128746032,1.0,0.4137152731418609,299.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.26983642578125,0.9990000128746032,1.0,0.5601369738578796,299.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.26983642578125,0.9990000128746032,1.0,2.6570487022399902,297.2698059082031,284.95001220703125,298.8525085449219,288.6471252441406,298.8525085449219,300.1529235839844,297.2696533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542064666748,5.679516315460205,2.5973233277909458e-05,4.395469665527344,1.0,0.050000000745058,0.0,298.5650329589844,410.0,9100.3125,0.0,13466.236328125,1.0,283.1499938964844,296.1016845703125,289.41119384765625,289.9891967773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1694.2479248046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12219540,300.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2607727050781,0.9990000128746032,1.0,0.5319197177886963,300.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2607727050781,0.9990000128746032,1.0,0.5601370334625244,299.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2607727050781,0.9990000128746032,1.0,0.4137153327465057,299.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2607727050781,0.9990000128746032,1.0,0.5601370334625244,299.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2607727050781,0.9990000128746032,1.0,2.6570489406585693,297.2607116699219,284.95001220703125,298.8416748046875,288.62066650390625,298.8417663574219,300.1594543457031,297.260498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.679516792297363,2.597322236397304e-05,4.395465850830078,1.0,0.050000000745058,0.0,298.5647277832031,410.0,9092.58984375,0.0,13466.23828125,1.0,283.1499938964844,296.09521484375,289.3876647949219,289.9658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1688.4371337890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12219600,300.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2607727050781,0.9990000128746032,1.0,0.5319197177886963,300.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2607727050781,0.9990000128746032,1.0,0.5601370334625244,299.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2607727050781,0.9990000128746032,1.0,0.4137153327465057,299.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2607727050781,0.9990000128746032,1.0,0.5601370334625244,299.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2607727050781,0.9990000128746032,1.0,2.6570489406585693,297.2607116699219,284.95001220703125,298.8416748046875,288.62066650390625,298.8417663574219,300.1594543457031,297.260498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.679516792297363,2.597322236397304e-05,4.395465850830078,1.0,0.050000000745058,0.0,298.5647277832031,410.0,9092.58984375,0.0,13466.23828125,1.0,283.1499938964844,296.09521484375,289.3876647949219,289.9658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1688.4371337890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
