time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219660,300.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2491760253906,0.9990000128746032,1.0,0.5319197177886963,300.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2491760253906,0.9990000128746032,1.0,0.5601370930671692,299.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2491760253906,0.9990000128746032,1.0,0.4137153327465057,299.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2491760253906,0.9990000128746032,1.0,0.5601370930671692,299.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2491760253906,0.9990000128746032,1.0,2.6570491790771484,297.2491149902344,284.95001220703125,298.8282165527344,288.59234619140625,298.82830810546875,300.164794921875,297.24884033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.6795172691345215,2.5973216907004822e-05,4.395464420318604,1.0,0.050000000745058,0.0,298.5645751953125,410.0,9083.51953125,0.0,13466.23828125,1.0,283.1499938964844,296.0861511230469,289.3617553710937,289.9398803710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1681.965576171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12219720,300.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2491760253906,0.9990000128746032,1.0,0.5319197177886963,300.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2491760253906,0.9990000128746032,1.0,0.5601370930671692,299.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2491760253906,0.9990000128746032,1.0,0.4137153327465057,299.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2491760253906,0.9990000128746032,1.0,0.5601370930671692,299.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2491760253906,0.9990000128746032,1.0,2.6570491790771484,297.2491149902344,284.95001220703125,298.8282165527344,288.59234619140625,298.82830810546875,300.164794921875,297.24884033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.6795172691345215,2.5973216907004822e-05,4.395464420318604,1.0,0.050000000745058,0.0,298.5645751953125,410.0,9083.51953125,0.0,13466.23828125,1.0,283.1499938964844,296.0861511230469,289.3617553710937,289.9398803710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1681.965576171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12219780,300.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.23565673828125,0.9990000128746032,1.0,0.5319197177886963,300.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.23565673828125,0.9990000128746032,1.0,0.5601370930671692,299.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.23565673828125,0.9990000128746032,1.0,0.4137153327465057,299.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.23565673828125,0.9990000128746032,1.0,0.5601370930671692,299.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.23565673828125,0.9990000128746032,1.0,2.6570491790771484,297.235595703125,284.95001220703125,298.8127136230469,288.5625,298.8128356933594,300.1691589355469,297.2352905273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.6795172691345215,2.597321872599423e-05,4.395464897155762,1.0,0.050000000745058,0.0,298.5646057128906,410.0,9073.4755859375,0.0,13466.23828125,1.0,283.1499938964844,296.0750732421875,289.33404541015625,289.9118957519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1674.981689453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12219840,300.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.23565673828125,0.9990000128746032,1.0,0.5319197177886963,300.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.23565673828125,0.9990000128746032,1.0,0.5601370930671692,299.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.23565673828125,0.9990000128746032,1.0,0.4137153327465057,299.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.23565673828125,0.9990000128746032,1.0,0.5601370930671692,299.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.23565673828125,0.9990000128746032,1.0,2.6570491790771484,297.235595703125,284.95001220703125,298.8127136230469,288.5625,298.8128356933594,300.1691589355469,297.2352905273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.6795172691345215,2.597321872599423e-05,4.395464897155762,1.0,0.050000000745058,0.0,298.5646057128906,410.0,9073.4755859375,0.0,13466.23828125,1.0,283.1499938964844,296.0750732421875,289.33404541015625,289.9118957519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1674.981689453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12219900,300.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.228271484375,0.9990000128746032,1.0,0.5319197177886963,300.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.228271484375,0.9990000128746032,1.0,0.5601370334625244,299.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.228271484375,0.9990000128746032,1.0,0.4137153327465057,299.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.228271484375,0.9990000128746032,1.0,0.5601370334625244,299.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.228271484375,0.9990000128746032,1.0,2.6570489406585693,297.22821044921875,284.95001220703125,298.8043212890625,288.547119140625,298.8044738769531,300.1709899902344,297.2278747558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.679516792297363,2.597322236397304e-05,4.395465850830078,1.0,0.050000000745058,0.0,298.564697265625,410.0,9068.19921875,0.0,13466.23828125,1.0,283.1499938964844,296.06884765625,289.3195495605469,289.897216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1671.3115234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12219960,300.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2205505371094,0.9990000128746032,1.0,0.5319196581840515,300.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2205505371094,0.9990000128746032,1.0,0.5601370334625244,299.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2205505371094,0.9990000128746032,1.0,0.4137153029441833,299.6210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2205505371094,0.9990000128746032,1.0,0.5601370334625244,299.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2205505371094,0.9990000128746032,1.0,2.6570489406585693,297.2204895019531,284.95001220703125,298.79559326171875,288.531494140625,298.7957458496094,300.172607421875,297.2201538085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542541503906,5.679516315460205,2.5973227820941247e-05,4.395467281341553,1.0,0.050000000745058,0.0,298.5648498535156,410.0,9062.78515625,0.0,13466.2373046875,1.0,283.1499938964844,296.0622253417969,289.3047180175781,289.8821105957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1667.5489501953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12220020,300.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2043762207031,0.9990000128746032,1.0,0.531919538974762,300.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2043762207031,0.9990000128746032,1.0,0.5601369142532349,299.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2043762207031,0.9990000128746032,1.0,0.4137152135372162,299.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2043762207031,0.9990000128746032,1.0,0.5601369142532349,299.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2043762207031,0.9990000128746032,1.0,2.657048225402832,297.2043151855469,284.95001220703125,298.7773742675781,288.4997253417969,298.7775573730469,300.1752624511719,297.2039489746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954158782959,5.679515361785889,2.597324419184588e-05,4.395472526550293,1.0,0.050000000745058,0.0,298.5653381347656,410.0,9051.673828125,0.0,13466.2353515625,1.0,283.1499938964844,296.0481262207031,289.2742614746094,289.8510131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1659.7982177734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12220080,300.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2043762207031,0.9990000128746032,1.0,0.531919538974762,300.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2043762207031,0.9990000128746032,1.0,0.5601369142532349,299.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2043762207031,0.9990000128746032,1.0,0.4137152135372162,299.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2043762207031,0.9990000128746032,1.0,0.5601369142532349,299.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2043762207031,0.9990000128746032,1.0,2.657048225402832,297.2043151855469,284.95001220703125,298.7773742675781,288.4997253417969,298.7775573730469,300.1752624511719,297.2039489746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954158782959,5.679515361785889,2.597324419184588e-05,4.395472526550293,1.0,0.050000000745058,0.0,298.5653381347656,410.0,9051.673828125,0.0,13466.2353515625,1.0,283.1499938964844,296.0481262207031,289.2742614746094,289.8510131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1659.7982177734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12220140,300.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1875915527344,0.9990000128746032,1.0,0.5319194197654724,300.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1875915527344,0.9990000128746032,1.0,0.5601367354393005,299.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1875915527344,0.9990000128746032,1.0,0.4137150943279266,299.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1875915527344,0.9990000128746032,1.0,0.5601367354393005,299.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1875915527344,0.9990000128746032,1.0,2.6570475101470947,297.1875305175781,284.95001220703125,298.75860595703125,288.467529296875,298.7587890625,300.17730712890625,297.1871643066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539680480957,5.679513931274414,2.597326965769753e-05,4.395480632781982,1.0,0.050000000745058,0.0,298.5660400390625,410.0,9040.44140625,0.0,13466.232421875,1.0,283.1499938964844,296.0331726074219,289.2430114746094,289.81903076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1651.844482421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12220200,300.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1875915527344,0.9990000128746032,1.0,0.5319194197654724,300.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1875915527344,0.9990000128746032,1.0,0.5601367354393005,299.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1875915527344,0.9990000128746032,1.0,0.4137150943279266,299.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1875915527344,0.9990000128746032,1.0,0.5601367354393005,299.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1875915527344,0.9990000128746032,1.0,2.6570475101470947,297.1875305175781,284.95001220703125,298.75860595703125,288.467529296875,298.7587890625,300.17730712890625,297.1871643066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539680480957,5.679513931274414,2.597326965769753e-05,4.395480632781982,1.0,0.050000000745058,0.0,298.5660400390625,410.0,9040.44140625,0.0,13466.232421875,1.0,283.1499938964844,296.0331726074219,289.2430114746094,289.81903076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1651.844482421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12220260,300.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1706237792969,0.9990000128746032,1.0,0.5319191813468933,300.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1706237792969,0.9990000128746032,1.0,0.5601364970207214,299.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1706237792969,0.9990000128746032,1.0,0.4137149155139923,299.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1706237792969,0.9990000128746032,1.0,0.5601364970207214,299.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1706237792969,0.9990000128746032,1.0,2.6570465564727783,297.1705322265625,284.95001220703125,298.73974609375,288.435302734375,298.73992919921875,300.1788635253906,297.170166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679537773132324,5.679511547088623,2.5973302399506792e-05,4.395490646362305,1.0,0.050000000745058,0.0,298.5669860839844,410.0,9029.388671875,0.0,13466.2275390625,1.0,283.1499938964844,296.0177917480469,289.2113647460937,289.7864990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1643.788330078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12220320,300.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1706237792969,0.9990000128746032,1.0,0.5319191813468933,300.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1706237792969,0.9990000128746032,1.0,0.5601364970207214,299.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1706237792969,0.9990000128746032,1.0,0.4137149155139923,299.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1706237792969,0.9990000128746032,1.0,0.5601364970207214,299.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1706237792969,0.9990000128746032,1.0,2.6570465564727783,297.1705322265625,284.95001220703125,298.73974609375,288.435302734375,298.73992919921875,300.1788635253906,297.170166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679537773132324,5.679511547088623,2.5973302399506792e-05,4.395490646362305,1.0,0.050000000745058,0.0,298.5669860839844,410.0,9029.388671875,0.0,13466.2275390625,1.0,283.1499938964844,296.0177917480469,289.2113647460937,289.7864990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1643.788330078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12220380,300.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1539306640625,0.9990000128746032,1.0,0.5319189429283142,300.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1539306640625,0.9990000128746032,1.0,0.5601362586021423,299.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1539306640625,0.9990000128746032,1.0,0.413714736700058,299.62744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1539306640625,0.9990000128746032,1.0,0.5601362586021423,299.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1539306640625,0.9990000128746032,1.0,2.657045364379883,297.15386962890625,284.95001220703125,298.7213134765625,288.40338134765625,298.72149658203125,300.1800537109375,297.15350341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534912109375,5.679509162902832,2.597334241727367e-05,4.395503044128418,1.0,0.050000000745058,0.0,298.5680847167969,410.0,9018.80859375,0.0,13466.22265625,1.0,283.1499938964844,296.0024108886719,289.1797180175781,289.7538452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1635.7391357421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12220440,300.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1539306640625,0.9990000128746032,1.0,0.5319189429283142,300.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1539306640625,0.9990000128746032,1.0,0.5601362586021423,299.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1539306640625,0.9990000128746032,1.0,0.413714736700058,299.62744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1539306640625,0.9990000128746032,1.0,0.5601362586021423,299.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1539306640625,0.9990000128746032,1.0,2.657045364379883,297.15386962890625,284.95001220703125,298.7213134765625,288.40338134765625,298.72149658203125,300.1800537109375,297.15350341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534912109375,5.679509162902832,2.597334241727367e-05,4.395503044128418,1.0,0.050000000745058,0.0,298.5680847167969,410.0,9018.80859375,0.0,13466.22265625,1.0,283.1499938964844,296.0024108886719,289.1797180175781,289.7538452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1635.7391357421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12220500,300.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.14581298828125,0.9990000128746032,1.0,0.5319188237190247,300.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.14581298828125,0.9990000128746032,1.0,0.5601361393928528,299.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.14581298828125,0.9990000128746032,1.0,0.4137146174907684,299.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.14581298828125,0.9990000128746032,1.0,0.5601361393928528,299.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.14581298828125,0.9990000128746032,1.0,2.657044649124145,297.145751953125,284.95001220703125,298.71240234375,288.3876647949219,298.71258544921875,300.1805725097656,297.1454162597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795334815979,5.679507732391357,2.597336242615711e-05,4.395509719848633,1.0,0.050000000745058,0.0,298.5687255859375,410.0,9013.7861328125,0.0,13466.2197265625,1.0,283.1499938964844,295.9948425292969,289.1640014648437,289.73760986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1631.747802734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12220560,300.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1379699707031,0.9990000128746032,1.0,0.5319186449050903,300.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1379699707031,0.9990000128746032,1.0,0.5601359605789185,299.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1379699707031,0.9990000128746032,1.0,0.4137145280838012,299.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1379699707031,0.9990000128746032,1.0,0.5601359605789185,299.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1379699707031,0.9990000128746032,1.0,2.657043933868408,297.1379089355469,284.95001220703125,298.70379638671875,288.37213134765625,298.7039794921875,300.1810302734375,297.1375732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532051086426,5.679506301879883,2.597338607301936e-05,4.395516872406006,1.0,0.050000000745058,0.0,298.5693664550781,410.0,9008.9990234375,0.0,13466.2177734375,1.0,283.1499938964844,295.9874267578125,289.1484069824219,289.72149658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1627.79736328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12220620,300.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.12322998046875,0.9990000128746032,1.0,0.5319183468818665,300.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.12322998046875,0.9990000128746032,1.0,0.5601356625556946,299.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.12322998046875,0.9990000128746032,1.0,0.4137142896652221,299.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.12322998046875,0.9990000128746032,1.0,0.5601356625556946,299.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.12322998046875,0.9990000128746032,1.0,2.6570422649383545,297.1231689453125,284.95001220703125,298.687744140625,288.3419494628906,298.6879272460937,300.18194580078125,297.12286376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679528713226318,5.679502964019775,2.5973433366743848e-05,4.39553165435791,1.0,0.050000000745058,0.0,298.5707092285156,410.0,9000.26953125,0.0,13466.2109375,1.0,283.1499938964844,295.9732360839844,289.1178283691406,289.6897888183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1620.0706787109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12220680,300.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.12322998046875,0.9990000128746032,1.0,0.5319183468818665,300.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.12322998046875,0.9990000128746032,1.0,0.5601356625556946,299.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.12322998046875,0.9990000128746032,1.0,0.4137142896652221,299.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.12322998046875,0.9990000128746032,1.0,0.5601356625556946,299.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.12322998046875,0.9990000128746032,1.0,2.6570422649383545,297.1231689453125,284.95001220703125,298.687744140625,288.3419494628906,298.6879272460937,300.18194580078125,297.12286376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679528713226318,5.679502964019775,2.5973433366743848e-05,4.39553165435791,1.0,0.050000000745058,0.0,298.5707092285156,410.0,9000.26953125,0.0,13466.2109375,1.0,283.1499938964844,295.9732360839844,289.1178283691406,289.6897888183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1620.0706787109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12220740,300.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1100769042969,0.9990000128746032,1.0,0.5319180488586426,300.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1100769042969,0.9990000128746032,1.0,0.5601353049278259,299.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1100769042969,0.9990000128746032,1.0,0.413714051246643,299.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1100769042969,0.9990000128746032,1.0,0.5601353049278259,299.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1100769042969,0.9990000128746032,1.0,2.65704083442688,297.11004638671875,284.95001220703125,298.6736145019531,288.3132019042969,298.6737976074219,300.182861328125,297.1097717285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679525852203369,5.679499626159668,2.597348066046834e-05,4.395546436309815,1.0,0.050000000745058,0.0,298.57208251953125,410.0,8992.900390625,0.0,13466.205078125,1.0,283.1499938964844,295.96026611328125,289.0882873535156,289.6591186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1612.6533203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12220800,300.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1100769042969,0.9990000128746032,1.0,0.5319180488586426,300.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1100769042969,0.9990000128746032,1.0,0.5601353049278259,299.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1100769042969,0.9990000128746032,1.0,0.413714051246643,299.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1100769042969,0.9990000128746032,1.0,0.5601353049278259,299.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1100769042969,0.9990000128746032,1.0,2.65704083442688,297.11004638671875,284.95001220703125,298.6736145019531,288.3132019042969,298.6737976074219,300.182861328125,297.1097717285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679525852203369,5.679499626159668,2.597348066046834e-05,4.395546436309815,1.0,0.050000000745058,0.0,298.57208251953125,410.0,8992.900390625,0.0,13466.205078125,1.0,283.1499938964844,295.96026611328125,289.0882873535156,289.6591186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1612.6533203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12220860,300.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.0989990234375,0.9990000128746032,1.0,0.5319177508354187,300.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0989990234375,0.9990000128746032,1.0,0.560135006904602,299.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0989990234375,0.9990000128746032,1.0,0.4137138128280639,299.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0989990234375,0.9990000128746032,1.0,0.560135006904602,299.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0989990234375,0.9990000128746032,1.0,2.6570394039154053,297.0989685058594,284.95001220703125,298.66192626953125,288.28619384765625,298.6620788574219,300.1839294433594,297.0987548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.5973527954192832e-05,4.3955607414245605,1.0,0.050000000745058,0.0,298.5733642578125,410.0,8987.1572265625,0.0,13466.19921875,1.0,283.1499938964844,295.9488830566406,289.0602111816406,289.6298217773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1605.642333984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12220920,300.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.0989990234375,0.9990000128746032,1.0,0.5319177508354187,300.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0989990234375,0.9990000128746032,1.0,0.560135006904602,299.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0989990234375,0.9990000128746032,1.0,0.4137138128280639,299.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0989990234375,0.9990000128746032,1.0,0.560135006904602,299.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0989990234375,0.9990000128746032,1.0,2.6570394039154053,297.0989685058594,284.95001220703125,298.66192626953125,288.28619384765625,298.6620788574219,300.1839294433594,297.0987548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.5973527954192832e-05,4.3955607414245605,1.0,0.050000000745058,0.0,298.5733642578125,410.0,8987.1572265625,0.0,13466.19921875,1.0,283.1499938964844,295.9488830566406,289.0602111816406,289.6298217773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1605.642333984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12220980,300.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0906066894531,0.9990000128746032,1.0,0.5319175124168396,300.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0906066894531,0.9990000128746032,1.0,0.560134768486023,299.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0906066894531,0.9990000128746032,1.0,0.4137136042118072,299.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0906066894531,0.9990000128746032,1.0,0.560134768486023,299.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0906066894531,0.9990000128746032,1.0,2.6570379734039307,297.090576171875,284.95001220703125,298.6531982421875,288.2613220214844,298.65338134765625,300.1853332519531,297.09039306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679520130157471,5.6794939041137695,2.597356797195971e-05,4.395573616027832,1.0,0.050000000745058,0.0,298.5745544433594,410.0,8983.380859375,0.0,13466.1943359375,1.0,283.1499938964844,295.939697265625,289.0340270996094,289.6024780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1599.18212890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12221040,300.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0906066894531,0.9990000128746032,1.0,0.5319175124168396,300.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0906066894531,0.9990000128746032,1.0,0.560134768486023,299.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0906066894531,0.9990000128746032,1.0,0.4137136042118072,299.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0906066894531,0.9990000128746032,1.0,0.560134768486023,299.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0906066894531,0.9990000128746032,1.0,2.6570379734039307,297.090576171875,284.95001220703125,298.6531982421875,288.2613220214844,298.65338134765625,300.1853332519531,297.09039306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679520130157471,5.6794939041137695,2.597356797195971e-05,4.395573616027832,1.0,0.050000000745058,0.0,298.5745544433594,410.0,8983.380859375,0.0,13466.1943359375,1.0,283.1499938964844,295.939697265625,289.0340270996094,289.6024780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1599.18212890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12221100,300.6738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0873718261719,0.9990000128746032,1.0,0.53191739320755,300.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0873718261719,0.9990000128746032,1.0,0.5601346492767334,299.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0873718261719,0.9990000128746032,1.0,0.4137135148048401,299.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0873718261719,0.9990000128746032,1.0,0.5601346492767334,299.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0873718261719,0.9990000128746032,1.0,2.6570374965667725,297.0873413085937,284.95001220703125,298.65008544921875,288.24981689453125,298.6501770019531,300.1861572265625,297.08721923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679518699645996,5.679492950439453,2.5973586161853746e-05,4.3955793380737305,1.0,0.050000000745058,0.0,298.5750732421875,410.0,8982.2412109375,0.0,13466.19140625,1.0,283.1499938964844,295.9358825683594,289.02166748046875,289.58953857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1596.152587890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12221160,300.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.08502197265625,0.9990000128746032,1.0,0.5319172739982605,300.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.08502197265625,0.9990000128746032,1.0,0.5601345300674438,299.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.08502197265625,0.9990000128746032,1.0,0.4137134552001953,299.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.08502197265625,0.9990000128746032,1.0,0.5601345300674438,299.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.08502197265625,0.9990000128746032,1.0,2.6570370197296143,297.0849914550781,284.95001220703125,298.6479187011719,288.23895263671875,298.64801025390625,300.1871337890625,297.0848999023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.679491996765137,2.5973602532758377e-05,4.3955841064453125,1.0,0.050000000745058,0.0,298.5755310058594,410.0,8981.7890625,0.0,13466.189453125,1.0,283.1499938964844,295.93280029296875,289.0099182128906,289.5772399902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1593.30126953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12221220,300.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0830993652344,0.9990000128746032,1.0,0.531917154788971,300.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0830993652344,0.9990000128746032,1.0,0.5601343512535095,299.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0830993652344,0.9990000128746032,1.0,0.4137133359909057,299.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0830993652344,0.9990000128746032,1.0,0.5601343512535095,299.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0830993652344,0.9990000128746032,1.0,2.657036304473877,297.0830993652344,284.95001220703125,298.6466064453125,288.21942138671875,298.64678955078125,300.18951416015625,297.08306884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679516315460205,5.679490089416504,2.5973626179620624e-05,4.395591735839844,1.0,0.050000000745058,0.0,298.5762023925781,410.0,8982.8544921875,0.0,13466.1865234375,1.0,283.1499938964844,295.928955078125,288.9884948730469,289.5547180175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1588.181396484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12221280,300.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0830993652344,0.9990000128746032,1.0,0.531917154788971,300.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0830993652344,0.9990000128746032,1.0,0.5601343512535095,299.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0830993652344,0.9990000128746032,1.0,0.4137133359909057,299.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0830993652344,0.9990000128746032,1.0,0.5601343512535095,299.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0830993652344,0.9990000128746032,1.0,2.657036304473877,297.0830993652344,284.95001220703125,298.6466064453125,288.21942138671875,298.64678955078125,300.18951416015625,297.08306884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679516315460205,5.679490089416504,2.5973626179620624e-05,4.395591735839844,1.0,0.050000000745058,0.0,298.5762023925781,410.0,8982.8544921875,0.0,13466.1865234375,1.0,283.1499938964844,295.928955078125,288.9884948730469,289.5547180175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1588.181396484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12221340,300.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.08477783203125,0.9990000128746032,1.0,0.5319170355796814,300.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.08477783203125,0.9990000128746032,1.0,0.5601342916488647,299.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.08477783203125,0.9990000128746032,1.0,0.413713276386261,299.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.08477783203125,0.9990000128746032,1.0,0.5601342916488647,299.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.08477783203125,0.9990000128746032,1.0,2.6570358276367188,297.08477783203125,284.95001220703125,298.6497497558594,288.2030944824219,298.6496887207031,300.1925354003906,297.0848693847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515361785889,5.679489135742188,2.597364073153585e-05,4.395596027374268,1.0,0.050000000745058,0.0,298.5765686035156,410.0,8986.556640625,0.0,13466.1845703125,1.0,283.1499938964844,295.9281311035156,288.9697570800781,289.5349426269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1583.810791015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12221400,300.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.08477783203125,0.9990000128746032,1.0,0.5319170355796814,300.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.08477783203125,0.9990000128746032,1.0,0.5601342916488647,299.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.08477783203125,0.9990000128746032,1.0,0.413713276386261,299.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.08477783203125,0.9990000128746032,1.0,0.5601342916488647,299.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.08477783203125,0.9990000128746032,1.0,2.6570358276367188,297.08477783203125,284.95001220703125,298.6497497558594,288.2030944824219,298.6496887207031,300.1925354003906,297.0848693847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515361785889,5.679489135742188,2.597364073153585e-05,4.395596027374268,1.0,0.050000000745058,0.0,298.5765686035156,410.0,8986.556640625,0.0,13466.1845703125,1.0,283.1499938964844,295.9281311035156,288.9697570800781,289.5349426269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1583.810791015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12221460,300.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0911865234375,0.9990000128746032,1.0,0.5319170951843262,300.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0911865234375,0.9990000128746032,1.0,0.5601342916488647,299.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0911865234375,0.9990000128746032,1.0,0.413713276386261,299.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0911865234375,0.9990000128746032,1.0,0.5601342916488647,299.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0911865234375,0.9990000128746032,1.0,2.6570358276367188,297.0912170410156,284.95001220703125,298.6578369140625,288.1903076171875,298.657958984375,300.1964416503906,297.0914001464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515361785889,5.679489612579346,2.597363891254645e-05,4.395595073699951,1.0,0.050000000745058,0.0,298.5765075683594,410.0,8993.560546875,0.0,13466.185546875,1.0,283.1499938964844,295.9313659667969,288.9546203613281,289.51885986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1580.4473876953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12221520,300.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0911865234375,0.9990000128746032,1.0,0.5319170951843262,300.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0911865234375,0.9990000128746032,1.0,0.5601342916488647,299.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0911865234375,0.9990000128746032,1.0,0.413713276386261,299.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0911865234375,0.9990000128746032,1.0,0.5601342916488647,299.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0911865234375,0.9990000128746032,1.0,2.6570358276367188,297.0912170410156,284.95001220703125,298.6578369140625,288.1903076171875,298.657958984375,300.1964416503906,297.0914001464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515361785889,5.679489612579346,2.597363891254645e-05,4.395595073699951,1.0,0.050000000745058,0.0,298.5765075683594,410.0,8993.560546875,0.0,13466.185546875,1.0,283.1499938964844,295.9313659667969,288.9546203613281,289.51885986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1580.4473876953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12221580,300.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1019897460937,0.9990000128746032,1.0,0.531917154788971,300.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1019897460937,0.9990000128746032,1.0,0.5601344108581543,299.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1019897460937,0.9990000128746032,1.0,0.4137133657932281,299.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1019897460937,0.9990000128746032,1.0,0.5601344108581543,299.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1019897460937,0.9990000128746032,1.0,2.657036304473877,297.10205078125,284.95001220703125,298.6714172363281,288.1814270019531,298.6712646484375,300.2012023925781,297.10235595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679516315460205,5.679490566253662,2.5973622541641816e-05,4.395590305328369,1.0,0.050000000745058,0.0,298.5760498046875,410.0,9003.765625,0.0,13466.1875,1.0,283.1499938964844,295.9383850097656,288.9428100585937,289.5062255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1578.0142822265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12221640,300.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1019897460937,0.9990000128746032,1.0,0.531917154788971,300.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1019897460937,0.9990000128746032,1.0,0.5601344108581543,299.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1019897460937,0.9990000128746032,1.0,0.4137133657932281,299.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1019897460937,0.9990000128746032,1.0,0.5601344108581543,299.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1019897460937,0.9990000128746032,1.0,2.657036304473877,297.10205078125,284.95001220703125,298.6714172363281,288.1814270019531,298.6712646484375,300.2012023925781,297.10235595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679516315460205,5.679490566253662,2.5973622541641816e-05,4.395590305328369,1.0,0.050000000745058,0.0,298.5760498046875,410.0,9003.765625,0.0,13466.1875,1.0,283.1499938964844,295.9383850097656,288.9428100585937,289.5062255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1578.0142822265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12221700,300.6689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1095275878906,0.9990000128746032,1.0,0.5319172739982605,300.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1095275878906,0.9990000128746032,1.0,0.5601344704627991,299.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1095275878906,0.9990000128746032,1.0,0.4137134253978729,299.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1095275878906,0.9990000128746032,1.0,0.5601344704627991,299.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1095275878906,0.9990000128746032,1.0,2.657036781311035,297.1095886230469,284.95001220703125,298.680419921875,288.1785888671875,298.6802673339844,300.2040405273437,297.10992431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.6794915199279785,2.5973606170737185e-05,4.395585536956787,1.0,0.050000000745058,0.0,298.5756225585937,410.0,9010.310546875,0.0,13466.189453125,1.0,283.1499938964844,295.9436950683594,288.9385070800781,289.50152587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1577.241943359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
