time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221760,300.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.11834716796875,0.9990000128746032,1.0,0.53191739320755,300.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.11834716796875,0.9990000128746032,1.0,0.5601346492767334,299.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.11834716796875,0.9990000128746032,1.0,0.4137135148048401,299.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.11834716796875,0.9990000128746032,1.0,0.5601346492767334,299.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.11834716796875,0.9990000128746032,1.0,2.6570374965667725,297.118408203125,284.95001220703125,298.69097900390625,288.1768493652344,298.6907653808594,300.2071228027344,297.1188049316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679518699645996,5.679492950439453,2.597358798084315e-05,4.3955793380737305,1.0,0.050000000745058,0.0,298.5750732421875,410.0,9017.759765625,0.0,13466.19140625,1.0,283.1499938964844,295.9501647949219,288.93524169921875,289.4979248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1576.7535400390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12221820,300.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1404724121094,0.9990000128746032,1.0,0.5319177508354187,300.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1404724121094,0.9990000128746032,1.0,0.560135006904602,299.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1404724121094,0.9990000128746032,1.0,0.4137137830257416,299.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1404724121094,0.9990000128746032,1.0,0.560135006904602,299.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1404724121094,0.9990000128746032,1.0,2.657039165496826,297.1405944824219,284.95001220703125,298.71697998046875,288.1768493652344,298.71685791015625,300.2143249511719,297.14111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.6794962882995605,2.5973533411161043e-05,4.395562648773193,1.0,0.050000000745058,0.0,298.57354736328125,410.0,9035.7763671875,0.0,13466.1982421875,1.0,283.1499938964844,295.967041015625,288.93212890625,289.4942626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1576.743896484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12221880,300.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1404724121094,0.9990000128746032,1.0,0.5319177508354187,300.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1404724121094,0.9990000128746032,1.0,0.560135006904602,299.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1404724121094,0.9990000128746032,1.0,0.4137137830257416,299.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1404724121094,0.9990000128746032,1.0,0.560135006904602,299.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1404724121094,0.9990000128746032,1.0,2.657039165496826,297.1405944824219,284.95001220703125,298.71697998046875,288.1768493652344,298.71685791015625,300.2143249511719,297.14111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.6794962882995605,2.5973533411161043e-05,4.395562648773193,1.0,0.050000000745058,0.0,298.57354736328125,410.0,9035.7763671875,0.0,13466.1982421875,1.0,283.1499938964844,295.967041015625,288.93212890625,289.4942626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1576.743896484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12221940,300.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1684265136719,0.9990000128746032,1.0,0.5319181680679321,300.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1684265136719,0.9990000128746032,1.0,0.5601354837417603,299.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1684265136719,0.9990000128746032,1.0,0.4137141406536102,299.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1684265136719,0.9990000128746032,1.0,0.5601354837417603,299.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1684265136719,0.9990000128746032,1.0,2.657041549682617,297.1685485839844,284.95001220703125,298.75,288.1817932128906,298.7496032714844,300.2227783203125,297.16925048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527282714844,5.679501056671143,2.59734606515849e-05,4.3955397605896,1.0,0.050000000745058,0.0,298.57147216796875,410.0,9058.033203125,0.0,13466.2080078125,1.0,283.1499938964844,295.9888000488281,288.93341064453125,289.4951477050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1577.9501953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12222000,300.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1684265136719,0.9990000128746032,1.0,0.5319181680679321,300.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1684265136719,0.9990000128746032,1.0,0.5601354837417603,299.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1684265136719,0.9990000128746032,1.0,0.4137141406536102,299.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1684265136719,0.9990000128746032,1.0,0.5601354837417603,299.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1684265136719,0.9990000128746032,1.0,2.657041549682617,297.1685485839844,284.95001220703125,298.75,288.1817932128906,298.7496032714844,300.2227783203125,297.16925048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527282714844,5.679501056671143,2.59734606515849e-05,4.3955397605896,1.0,0.050000000745058,0.0,298.57147216796875,410.0,9058.033203125,0.0,13466.2080078125,1.0,283.1499938964844,295.9888000488281,288.93341064453125,289.4951477050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1577.9501953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12222060,300.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.200927734375,0.9990000128746032,1.0,0.5319187641143799,300.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.200927734375,0.9990000128746032,1.0,0.560136079788208,299.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.200927734375,0.9990000128746032,1.0,0.413714587688446,299.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.200927734375,0.9990000128746032,1.0,0.560136079788208,299.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.200927734375,0.9990000128746032,1.0,2.657044172286988,297.2010498046875,284.95001220703125,298.7866516113281,288.1893310546875,298.78631591796875,300.2326965332031,297.2017822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679533004760742,5.679506778717041,2.597337334009353e-05,4.395512580871582,1.0,0.050000000745058,0.0,298.5690002441406,410.0,9081.29296875,0.0,13466.21875,1.0,283.1499938964844,296.0159912109375,288.9390563964844,289.5008850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1580.417236328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12222120,300.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.200927734375,0.9990000128746032,1.0,0.5319187641143799,300.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.200927734375,0.9990000128746032,1.0,0.560136079788208,299.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.200927734375,0.9990000128746032,1.0,0.413714587688446,299.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.200927734375,0.9990000128746032,1.0,0.560136079788208,299.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.200927734375,0.9990000128746032,1.0,2.657044172286988,297.2010498046875,284.95001220703125,298.7866516113281,288.1893310546875,298.78631591796875,300.2326965332031,297.2017822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679533004760742,5.679506778717041,2.597337334009353e-05,4.395512580871582,1.0,0.050000000745058,0.0,298.5690002441406,410.0,9081.29296875,0.0,13466.21875,1.0,283.1499938964844,296.0159912109375,288.9390563964844,289.5008850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1580.417236328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12222180,300.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2337951660156,0.9990000128746032,1.0,0.5319193005561829,300.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2337951660156,0.9990000128746032,1.0,0.5601366758346558,299.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2337951660156,0.9990000128746032,1.0,0.4137150049209595,299.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2337951660156,0.9990000128746032,1.0,0.5601366758346558,299.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2337951660156,0.9990000128746032,1.0,2.6570470333099365,297.23394775390625,284.95001220703125,298.8233337402344,288.1968078613281,298.8229675292969,300.2436828613281,297.2346496582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.679512977600098,2.597328420961276e-05,4.395484924316406,1.0,0.050000000745058,0.0,298.56646728515625,410.0,9102.9365234375,0.0,13466.23046875,1.0,283.1499938964844,296.0455017089844,288.946533203125,289.50909423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1583.414306640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12222240,300.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2337951660156,0.9990000128746032,1.0,0.5319193005561829,300.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2337951660156,0.9990000128746032,1.0,0.5601366758346558,299.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2337951660156,0.9990000128746032,1.0,0.4137150049209595,299.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2337951660156,0.9990000128746032,1.0,0.5601366758346558,299.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2337951660156,0.9990000128746032,1.0,2.6570470333099365,297.23394775390625,284.95001220703125,298.8233337402344,288.1968078613281,298.8229675292969,300.2436828613281,297.2346496582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.679512977600098,2.597328420961276e-05,4.395484924316406,1.0,0.050000000745058,0.0,298.56646728515625,410.0,9102.9365234375,0.0,13466.23046875,1.0,283.1499938964844,296.0455017089844,288.946533203125,289.50909423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1583.414306640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12222300,300.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2502746582031,0.9990000128746032,1.0,0.5319195985794067,300.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2502746582031,0.9990000128746032,1.0,0.5601369738578796,299.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2502746582031,0.9990000128746032,1.0,0.4137152433395386,299.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2502746582031,0.9990000128746032,1.0,0.5601369738578796,299.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2502746582031,0.9990000128746032,1.0,2.657048463821411,297.2503967285156,284.95001220703125,298.8416748046875,288.20050048828125,298.84130859375,300.2494506835937,297.2510986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954158782959,5.679515838623047,2.597323873487767e-05,4.39547061920166,1.0,0.050000000745058,0.0,298.5651550292969,410.0,9113.6142578125,0.0,13466.236328125,1.0,283.1499938964844,296.0605163574219,288.9505615234375,289.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1584.9974365234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12222360,300.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2667236328125,0.9990000128746032,1.0,0.5319198966026306,300.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2667236328125,0.9990000128746032,1.0,0.5601372718811035,299.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2667236328125,0.9990000128746032,1.0,0.4137154817581177,299.7075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2667236328125,0.9990000128746032,1.0,0.5601372718811035,299.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2667236328125,0.9990000128746032,1.0,2.657050132751465,297.2668762207031,284.95001220703125,298.8599853515625,288.2042236328125,298.8596496582031,300.25537109375,297.267578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679544925689697,5.679518699645996,2.5973191441153176e-05,4.395456314086914,1.0,0.050000000745058,0.0,298.5638427734375,410.0,9124.265625,0.0,13466.2421875,1.0,283.1499938964844,296.0755615234375,288.9547119140625,289.51837158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1586.6072998046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12222420,300.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2996826171875,0.9990000128746032,1.0,0.5319204926490784,300.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2996826171875,0.9990000128746032,1.0,0.560137927532196,299.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2996826171875,0.9990000128746032,1.0,0.4137159287929535,299.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2996826171875,0.9990000128746032,1.0,0.560137927532196,299.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2996826171875,0.9990000128746032,1.0,2.657052993774414,297.2998352050781,284.95001220703125,298.89666748046875,288.2115478515625,298.89630126953125,300.2675170898437,297.300537109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551124572754,5.679525375366211,2.5973096853704192e-05,4.3954267501831055,1.0,0.050000000745058,0.0,298.5611267089844,410.0,9145.5390625,0.0,13466.25390625,1.0,283.1499938964844,296.10577392578125,288.963134765625,289.52801513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1589.87060546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12222480,300.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2996826171875,0.9990000128746032,1.0,0.5319204926490784,300.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2996826171875,0.9990000128746032,1.0,0.560137927532196,299.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2996826171875,0.9990000128746032,1.0,0.4137159287929535,299.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2996826171875,0.9990000128746032,1.0,0.560137927532196,299.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2996826171875,0.9990000128746032,1.0,2.657052993774414,297.2998352050781,284.95001220703125,298.89666748046875,288.2115478515625,298.89630126953125,300.2675170898437,297.300537109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551124572754,5.679525375366211,2.5973096853704192e-05,4.3954267501831055,1.0,0.050000000745058,0.0,298.5611267089844,410.0,9145.5390625,0.0,13466.25390625,1.0,283.1499938964844,296.10577392578125,288.963134765625,289.52801513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1589.87060546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12222540,300.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3326416015625,0.9990000128746032,1.0,0.5319210886955261,300.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3326416015625,0.9990000128746032,1.0,0.5601385235786438,299.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3326416015625,0.9990000128746032,1.0,0.4137164056301117,299.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3326416015625,0.9990000128746032,1.0,0.5601385235786438,299.6521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3326416015625,0.9990000128746032,1.0,2.6570560932159424,297.3327941894531,284.95001220703125,298.9333190917969,288.2188415527344,298.9329833984375,300.280029296875,297.33349609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795573234558105,5.679531574249268,2.5973002266255207e-05,4.395397663116455,1.0,0.050000000745058,0.0,298.5584716796875,410.0,9166.7978515625,0.0,13466.2666015625,1.0,283.1499938964844,296.135986328125,288.9716796875,289.5378112792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1593.1624755859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12222600,300.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3326416015625,0.9990000128746032,1.0,0.5319210886955261,300.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3326416015625,0.9990000128746032,1.0,0.5601385235786438,299.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3326416015625,0.9990000128746032,1.0,0.4137164056301117,299.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3326416015625,0.9990000128746032,1.0,0.5601385235786438,299.6521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3326416015625,0.9990000128746032,1.0,2.6570560932159424,297.3327941894531,284.95001220703125,298.9333190917969,288.2188415527344,298.9329833984375,300.280029296875,297.33349609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795573234558105,5.679531574249268,2.5973002266255207e-05,4.395397663116455,1.0,0.050000000745058,0.0,298.5584716796875,410.0,9166.7978515625,0.0,13466.2666015625,1.0,283.1499938964844,296.135986328125,288.9716796875,289.5378112792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1593.1624755859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12222660,300.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.34979248046875,0.9990000128746032,1.0,0.53192138671875,300.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.34979248046875,0.9990000128746032,1.0,0.5601388216018677,299.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.34979248046875,0.9990000128746032,1.0,0.4137166142463684,299.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.34979248046875,0.9990000128746032,1.0,0.5601388216018677,299.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.34979248046875,0.9990000128746032,1.0,2.657057285308838,297.34991455078125,284.95001220703125,298.952392578125,288.2226257324219,298.9520568847656,300.2865905761719,297.35064697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67956018447876,5.679534435272217,2.597295861050952e-05,4.395383834838867,1.0,0.050000000745058,0.0,298.5572204589844,410.0,9177.8505859375,0.0,13466.271484375,1.0,283.1499938964844,296.1517028808594,288.97613525390625,289.5429382324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1594.8765869140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12222720,300.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3656005859375,0.9990000128746032,1.0,0.5319216251373291,300.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3656005859375,0.9990000128746032,1.0,0.5601390600204468,299.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3656005859375,0.9990000128746032,1.0,0.4137167930603027,299.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3656005859375,0.9990000128746032,1.0,0.5601390600204468,299.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3656005859375,0.9990000128746032,1.0,2.6570584774017334,297.3657531738281,284.95001220703125,298.9700012207031,288.22607421875,298.9696350097656,300.292724609375,297.366455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679562568664551,5.679536819458008,2.597292404971085e-05,4.3953728675842285,1.0,0.050000000745058,0.0,298.55621337890625,410.0,9188.0537109375,0.0,13466.2763671875,1.0,283.1499938964844,296.16619873046875,288.980224609375,289.54766845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1596.4586181640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12222780,300.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3985595703125,0.9990000128746032,1.0,0.5319218635559082,300.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.3985595703125,0.9990000128746032,1.0,0.5601393580436707,299.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3985595703125,0.9990000128746032,1.0,0.4137170016765594,299.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3985595703125,0.9990000128746032,1.0,0.5601393580436707,299.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3985595703125,0.9990000128746032,1.0,2.657059907913208,297.3987121582031,284.95001220703125,299.00665283203125,288.2332458496094,299.0063171386719,300.3056030273437,297.3994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539680480957,2.597287857497577e-05,4.395359039306641,1.0,0.050000000745058,0.0,298.5549621582031,410.0,9209.30859375,0.0,13466.2822265625,1.0,283.1499938964844,296.1964416503906,288.98876953125,289.5574951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1599.7501220703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12222840,300.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3985595703125,0.9990000128746032,1.0,0.5319218635559082,300.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.3985595703125,0.9990000128746032,1.0,0.5601393580436707,299.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3985595703125,0.9990000128746032,1.0,0.4137170016765594,299.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3985595703125,0.9990000128746032,1.0,0.5601393580436707,299.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3985595703125,0.9990000128746032,1.0,2.657059907913208,297.3987121582031,284.95001220703125,299.00665283203125,288.2332458496094,299.0063171386719,300.3056030273437,297.3994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539680480957,2.597287857497577e-05,4.395359039306641,1.0,0.050000000745058,0.0,298.5549621582031,410.0,9209.30859375,0.0,13466.2822265625,1.0,283.1499938964844,296.1964416503906,288.98876953125,289.5574951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1599.7501220703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12222900,300.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4150390625,0.9990000128746032,1.0,0.5319218635559082,300.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4150390625,0.9990000128746032,1.0,0.5601393580436707,299.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4150390625,0.9990000128746032,1.0,0.4137170314788818,299.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4150390625,0.9990000128746032,1.0,0.5601393580436707,299.6846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4150390625,0.9990000128746032,1.0,2.657059907913208,297.4151916503906,284.95001220703125,299.0249938964844,288.23681640625,299.024658203125,300.31207275390625,297.4158935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539680480957,2.5972876755986363e-05,4.395358562469482,1.0,0.050000000745058,0.0,298.5549011230469,410.0,9219.935546875,0.0,13466.2822265625,1.0,283.1499938964844,296.2115478515625,288.9930114746094,289.5623779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1601.3929443359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12222960,300.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4315185546875,0.9990000128746032,1.0,0.5319218039512634,300.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4315185546875,0.9990000128746032,1.0,0.5601392388343811,300.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4315185546875,0.9990000128746032,1.0,0.4137169420719147,299.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4315185546875,0.9990000128746032,1.0,0.5601392388343811,299.6913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4315185546875,0.9990000128746032,1.0,2.65705943107605,297.4316711425781,284.95001220703125,299.0433349609375,288.2403564453125,299.04296875,300.3185729980469,297.432373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679564476013184,5.679538726806641,2.597289130790159e-05,4.395362854003906,1.0,0.050000000745058,0.0,298.5553283691406,410.0,9230.5625,0.0,13466.2802734375,1.0,283.1499938964844,296.2266540527344,288.9972229003906,289.5672607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1603.0330810546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12223020,300.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4644775390625,0.9990000128746032,1.0,0.5319212675094604,300.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4644775390625,0.9990000128746032,1.0,0.5601387023925781,300.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4644775390625,0.9990000128746032,1.0,0.4137165248394012,299.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4644775390625,0.9990000128746032,1.0,0.5601387023925781,299.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4644775390625,0.9990000128746032,1.0,2.65705680847168,297.4646301269531,284.95001220703125,299.0799865722656,288.2474060058594,299.07965087890625,300.3316345214844,297.46533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679559230804443,5.679533004760742,2.597297680040356e-05,4.395389556884766,1.0,0.050000000745058,0.0,298.5577392578125,410.0,9251.81640625,0.0,13466.26953125,1.0,283.1499938964844,296.25689697265625,289.0056457519531,289.5769958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1606.3055419921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12223080,300.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4644775390625,0.9990000128746032,1.0,0.5319212675094604,300.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4644775390625,0.9990000128746032,1.0,0.5601387023925781,300.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4644775390625,0.9990000128746032,1.0,0.4137165248394012,299.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4644775390625,0.9990000128746032,1.0,0.5601387023925781,299.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4644775390625,0.9990000128746032,1.0,2.65705680847168,297.4646301269531,284.95001220703125,299.0799865722656,288.2474060058594,299.07965087890625,300.3316345214844,297.46533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679559230804443,5.679533004760742,2.597297680040356e-05,4.395389556884766,1.0,0.050000000745058,0.0,298.5577392578125,410.0,9251.81640625,0.0,13466.26953125,1.0,283.1499938964844,296.25689697265625,289.0056457519531,289.5769958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1606.3055419921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12223140,300.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4974365234375,0.9990000128746032,1.0,0.5319203734397888,300.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4974365234375,0.9990000128746032,1.0,0.5601377487182617,300.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4974365234375,0.9990000128746032,1.0,0.4137158095836639,299.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4974365234375,0.9990000128746032,1.0,0.5601377487182617,299.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4974365234375,0.9990000128746032,1.0,2.6570522785186768,297.49755859375,284.95001220703125,299.1166687011719,288.25439453125,299.1163024902344,300.3447570800781,297.498291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679549694061279,5.679523468017578,2.597312050056644e-05,4.395434379577637,1.0,0.050000000745058,0.0,298.56182861328125,410.0,9273.0693359375,0.0,13466.2509765625,1.0,283.1499938964844,296.2871398925781,289.0140075683594,289.5867004394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1609.56640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12223200,300.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4974365234375,0.9990000128746032,1.0,0.5319203734397888,300.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4974365234375,0.9990000128746032,1.0,0.5601377487182617,300.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4974365234375,0.9990000128746032,1.0,0.4137158095836639,299.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4974365234375,0.9990000128746032,1.0,0.5601377487182617,299.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4974365234375,0.9990000128746032,1.0,2.6570522785186768,297.49755859375,284.95001220703125,299.1166687011719,288.25439453125,299.1163024902344,300.3447570800781,297.498291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679549694061279,5.679523468017578,2.597312050056644e-05,4.395434379577637,1.0,0.050000000745058,0.0,298.56182861328125,410.0,9273.0693359375,0.0,13466.2509765625,1.0,283.1499938964844,296.2871398925781,289.0140075683594,289.5867004394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1609.56640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12223260,300.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5303955078125,0.9990000128746032,1.0,0.5319193005561829,300.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5303955078125,0.9990000128746032,1.0,0.560136616230011,300.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5303955078125,0.9990000128746032,1.0,0.4137150049209595,299.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5303955078125,0.9990000128746032,1.0,0.560136616230011,299.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5303955078125,0.9990000128746032,1.0,2.6570470333099365,297.530517578125,284.95001220703125,299.1533203125,288.2613220214844,299.1529846191406,300.3579406738281,297.5312194824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.679512977600098,2.597328602860216e-05,4.3954854011535645,1.0,0.050000000745058,0.0,298.5664978027344,410.0,9294.322265625,0.0,13466.23046875,1.0,283.1499938964844,296.3173522949219,289.0223388671875,289.5963134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1612.8148193359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12223320,300.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5303955078125,0.9990000128746032,1.0,0.5319193005561829,300.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5303955078125,0.9990000128746032,1.0,0.560136616230011,300.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5303955078125,0.9990000128746032,1.0,0.4137150049209595,299.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5303955078125,0.9990000128746032,1.0,0.560136616230011,299.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5303955078125,0.9990000128746032,1.0,2.6570470333099365,297.530517578125,284.95001220703125,299.1533203125,288.2613220214844,299.1529846191406,300.3579406738281,297.5312194824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.679512977600098,2.597328602860216e-05,4.3954854011535645,1.0,0.050000000745058,0.0,298.5664978027344,410.0,9294.322265625,0.0,13466.23046875,1.0,283.1499938964844,296.3173522949219,289.0223388671875,289.5963134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1612.8148193359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12223380,300.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5633239746094,0.9990000128746032,1.0,0.531918466091156,300.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5633239746094,0.9990000128746032,1.0,0.5601357817649841,300.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5633239746094,0.9990000128746032,1.0,0.4137143790721893,299.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5633239746094,0.9990000128746032,1.0,0.5601357817649841,299.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5633239746094,0.9990000128746032,1.0,2.657042980194092,297.5634765625,284.95001220703125,299.19000244140625,288.2681884765625,299.18963623046875,300.37115478515625,297.5641784667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530143737793,5.67950439453125,2.597341517684981e-05,4.3955254554748535,1.0,0.050000000745058,0.0,298.5701599121094,410.0,9315.576171875,0.0,13466.2138671875,1.0,283.1499938964844,296.3475646972656,289.03057861328125,289.6058654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1616.0509033203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12223440,300.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5633239746094,0.9990000128746032,1.0,0.531918466091156,300.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5633239746094,0.9990000128746032,1.0,0.5601357817649841,300.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5633239746094,0.9990000128746032,1.0,0.4137143790721893,299.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5633239746094,0.9990000128746032,1.0,0.5601357817649841,299.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5633239746094,0.9990000128746032,1.0,2.657042980194092,297.5634765625,284.95001220703125,299.19000244140625,288.2681884765625,299.18963623046875,300.37115478515625,297.5641784667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530143737793,5.67950439453125,2.597341517684981e-05,4.3955254554748535,1.0,0.050000000745058,0.0,298.5701599121094,410.0,9315.576171875,0.0,13466.2138671875,1.0,283.1499938964844,296.3475646972656,289.03057861328125,289.6058654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1616.0509033203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12223500,300.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5798034667969,0.9990000128746032,1.0,0.5319182872772217,300.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5798034667969,0.9990000128746032,1.0,0.560135543346405,300.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5798034667969,0.9990000128746032,1.0,0.413714200258255,299.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5798034667969,0.9990000128746032,1.0,0.560135543346405,299.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5798034667969,0.9990000128746032,1.0,2.6570420265197754,297.5799560546875,284.95001220703125,299.2083435058594,288.2715759277344,299.2079772949219,300.3777770996094,297.5806579589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952823638916,5.679502010345459,2.597344791865908e-05,4.395535945892334,1.0,0.050000000745058,0.0,298.57110595703125,410.0,9326.203125,0.0,13466.2099609375,1.0,283.1499938964844,296.3627014160156,289.03466796875,289.6106262207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1617.664306640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12223560,300.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5962829589844,0.9990000128746032,1.0,0.5319182276725769,300.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5962829589844,0.9990000128746032,1.0,0.560135543346405,300.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5962829589844,0.9990000128746032,1.0,0.4137141704559326,299.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5962829589844,0.9990000128746032,1.0,0.560135543346405,299.7577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5962829589844,0.9990000128746032,1.0,2.6570417881011963,297.596435546875,284.95001220703125,299.2266540527344,288.27496337890625,299.226318359375,300.3844299316406,297.5971374511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527759552002,5.679501533508301,2.5973453375627287e-05,4.395537853240967,1.0,0.050000000745058,0.0,298.5712585449219,410.0,9336.8310546875,0.0,13466.208984375,1.0,283.1499938964844,296.3778076171875,289.03875732421875,289.6153564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1619.274658203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12223620,300.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6292419433594,0.9990000128746032,1.0,0.5319187045097351,300.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6292419433594,0.9990000128746032,1.0,0.5601360201835632,300.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6292419433594,0.9990000128746032,1.0,0.4137145578861236,299.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.6292419433594,0.9990000128746032,1.0,0.5601360201835632,299.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6292419433594,0.9990000128746032,1.0,2.657044172286988,297.62939453125,284.95001220703125,299.2633361816406,288.2817077636719,299.2629699707031,300.39776611328125,297.6300964355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532527923584,5.679506778717041,2.597337697807233e-05,4.395514011383057,1.0,0.050000000745058,0.0,298.569091796875,410.0,9358.0869140625,0.0,13466.21875,1.0,283.1499938964844,296.40802001953125,289.046875,289.6247863769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1622.4866943359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12223680,300.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6292419433594,0.9990000128746032,1.0,0.5319187045097351,300.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6292419433594,0.9990000128746032,1.0,0.5601360201835632,300.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6292419433594,0.9990000128746032,1.0,0.4137145578861236,299.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.6292419433594,0.9990000128746032,1.0,0.5601360201835632,299.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6292419433594,0.9990000128746032,1.0,2.657044172286988,297.62939453125,284.95001220703125,299.2633361816406,288.2817077636719,299.2629699707031,300.39776611328125,297.6300964355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532527923584,5.679506778717041,2.597337697807233e-05,4.395514011383057,1.0,0.050000000745058,0.0,298.569091796875,410.0,9358.0869140625,0.0,13466.21875,1.0,283.1499938964844,296.40802001953125,289.046875,289.6247863769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1622.4866943359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12223740,300.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6622009277344,0.9990000128746032,1.0,0.5319201946258545,300.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6622009277344,0.9990000128746032,1.0,0.5601375699043274,300.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6622009277344,0.9990000128746032,1.0,0.4137156903743744,299.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6622009277344,0.9990000128746032,1.0,0.5601375699043274,299.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6622009277344,0.9990000128746032,1.0,2.6570513248443604,297.662353515625,284.95001220703125,299.29998779296875,288.28839111328125,299.2996520996094,300.4111328125,297.6630554199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547786712647,5.679522037506104,2.597314778540749e-05,4.395442485809326,1.0,0.050000000745058,0.0,298.5625915527344,410.0,9379.34375,0.0,13466.248046875,1.0,283.1499938964844,296.4382629394531,289.054931640625,289.6341857910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1625.6856689453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12223800,300.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6622009277344,0.9990000128746032,1.0,0.5319201946258545,300.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6622009277344,0.9990000128746032,1.0,0.5601375699043274,300.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6622009277344,0.9990000128746032,1.0,0.4137156903743744,299.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6622009277344,0.9990000128746032,1.0,0.5601375699043274,299.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6622009277344,0.9990000128746032,1.0,2.6570513248443604,297.662353515625,284.95001220703125,299.29998779296875,288.28839111328125,299.2996520996094,300.4111328125,297.6630554199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547786712647,5.679522037506104,2.597314778540749e-05,4.395442485809326,1.0,0.050000000745058,0.0,298.5625915527344,410.0,9379.34375,0.0,13466.248046875,1.0,283.1499938964844,296.4382629394531,289.054931640625,289.6341857910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1625.6856689453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
