time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223860,300.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6819763183594,0.9990000128746032,1.0,0.5319215059280396,300.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6819763183594,0.9990000128746032,1.0,0.5601389408111572,300.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6819763183594,0.9990000128746032,1.0,0.4137167036533355,299.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6819763183594,0.9990000128746032,1.0,0.5601389408111572,299.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6819763183594,0.9990000128746032,1.0,2.657058000564575,297.68212890625,284.95001220703125,299.3219909667969,288.2923583984375,299.3216552734375,300.419189453125,297.6828308105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679561138153076,5.679535388946533,2.597294223960489e-05,4.395378589630127,1.0,0.050000000745058,0.0,298.5567626953125,410.0,9392.0986328125,0.0,13466.2744140625,1.0,283.1499938964844,296.4563903808594,289.05975341796875,289.6397705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1627.598388671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12223920,300.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6951599121094,0.9990000128746032,1.0,0.531922459602356,300.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6951599121094,0.9990000128746032,1.0,0.5601399540901184,300.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6951599121094,0.9990000128746032,1.0,0.4137174785137176,299.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6951599121094,0.9990000128746032,1.0,0.5601399540901184,299.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6951599121094,0.9990000128746032,1.0,2.657062768936157,297.6953125,284.95001220703125,299.336669921875,288.2950134277344,299.3363037109375,300.424560546875,297.6960144042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679571628570557,5.679545402526856,2.5972785806516185e-05,4.395330429077148,1.0,0.050000000745058,0.0,298.5523376464844,410.0,9400.6015625,0.0,13466.2939453125,1.0,283.1499938964844,296.468505859375,289.0629272460937,289.6434936523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1628.8714599609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12223980,300.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7281188964844,0.9990000128746032,1.0,0.53192538022995,300.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7281188964844,0.9990000128746032,1.0,0.5601430535316467,300.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7281188964844,0.9990000128746032,1.0,0.4137197434902191,299.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7281188964844,0.9990000128746032,1.0,0.5601430535316467,299.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7281188964844,0.9990000128746032,1.0,2.6570773124694824,297.728271484375,284.95001220703125,299.3733215332031,288.30157470703125,299.3729858398437,300.43804931640625,297.7289733886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.6795759201049805,2.597232742118649e-05,4.395187854766846,1.0,0.050000000745058,0.0,298.5393371582031,410.0,9421.8603515625,0.0,13466.3525390625,1.0,283.1499938964844,296.49871826171875,289.0708923339844,289.6527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1632.0455322265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12224040,300.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7281188964844,0.9990000128746032,1.0,0.53192538022995,300.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7281188964844,0.9990000128746032,1.0,0.5601430535316467,300.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7281188964844,0.9990000128746032,1.0,0.4137197434902191,299.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7281188964844,0.9990000128746032,1.0,0.5601430535316467,299.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7281188964844,0.9990000128746032,1.0,2.6570773124694824,297.728271484375,284.95001220703125,299.3733215332031,288.30157470703125,299.3729858398437,300.43804931640625,297.7289733886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.6795759201049805,2.597232742118649e-05,4.395187854766846,1.0,0.050000000745058,0.0,298.5393371582031,410.0,9421.8603515625,0.0,13466.3525390625,1.0,283.1499938964844,296.49871826171875,289.0708923339844,289.6527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1632.0455322265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12224100,300.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.74462890625,0.9990000128746032,1.0,0.5319269895553589,300.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.74462890625,0.9990000128746032,1.0,0.5601447224617004,300.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.74462890625,0.9990000128746032,1.0,0.4137209951877594,299.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.74462890625,0.9990000128746032,1.0,0.5601447224617004,299.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.74462890625,0.9990000128746032,1.0,2.657085418701172,297.7447509765625,284.95001220703125,299.39166259765625,288.3048095703125,299.39129638671875,300.44482421875,297.7454528808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679592609405518,2.5972070943680592e-05,4.395107746124268,1.0,0.050000000745058,0.0,298.5320129394531,410.0,9432.490234375,0.0,13466.384765625,1.0,283.1499938964844,296.51385498046875,289.0748291015625,289.6573486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1633.6275634765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12224160,300.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7611083984375,0.9990000128746032,1.0,0.5319287180900574,300.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7611083984375,0.9990000128746032,1.0,0.5601465106010437,300.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7611083984375,0.9990000128746032,1.0,0.4137223064899444,299.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7611083984375,0.9990000128746032,1.0,0.5601465106010437,299.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7611083984375,0.9990000128746032,1.0,2.6570940017700195,297.76123046875,284.95001220703125,299.4100036621094,288.3080444335937,299.4096374511719,300.4516296386719,297.7619323730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636478424072,5.679610252380371,2.597180355223827e-05,4.395024299621582,1.0,0.050000000745058,0.0,298.5244445800781,410.0,9443.119140625,0.0,13466.4189453125,1.0,283.1499938964844,296.5289611816406,289.0787658691406,289.66192626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1635.206298828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12224220,300.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7940673828125,0.9990000128746032,1.0,0.5319321155548096,300.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7940673828125,0.9990000128746032,1.0,0.560150146484375,300.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7940673828125,0.9990000128746032,1.0,0.4137249886989593,299.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7940673828125,0.9990000128746032,1.0,0.560150146484375,299.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7940673828125,0.9990000128746032,1.0,2.657111167907715,297.794189453125,284.95001220703125,299.4466552734375,288.3144836425781,299.4463195800781,300.4652404785156,297.794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.6796464920043945,2.597125967440661e-05,4.39485502243042,1.0,0.050000000745058,0.0,298.50897216796875,410.0,9464.3779296875,0.0,13466.48828125,1.0,283.1499938964844,296.5592041015625,289.0865783691406,289.6710510253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1638.3553466796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12224280,300.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7940673828125,0.9990000128746032,1.0,0.5319321155548096,300.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7940673828125,0.9990000128746032,1.0,0.560150146484375,300.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7940673828125,0.9990000128746032,1.0,0.4137249886989593,299.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7940673828125,0.9990000128746032,1.0,0.560150146484375,299.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7940673828125,0.9990000128746032,1.0,2.657111167907715,297.794189453125,284.95001220703125,299.4466552734375,288.3144836425781,299.4463195800781,300.4652404785156,297.794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.6796464920043945,2.597125967440661e-05,4.39485502243042,1.0,0.050000000745058,0.0,298.50897216796875,410.0,9464.3779296875,0.0,13466.48828125,1.0,283.1499938964844,296.5592041015625,289.0865783691406,289.6710510253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1638.3553466796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12224340,300.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8270263671875,0.9990000128746032,1.0,0.531935453414917,300.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8270263671875,0.9990000128746032,1.0,0.5601536631584167,300.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8270263671875,0.9990000128746032,1.0,0.4137275815010071,299.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8270263671875,0.9990000128746032,1.0,0.5601536631584167,299.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8270263671875,0.9990000128746032,1.0,2.657127857208252,297.8271789550781,284.95001220703125,299.4833374023437,288.32086181640625,299.48297119140625,300.4789123535156,297.827880859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679707050323486,5.679680824279785,2.5970733986468986e-05,4.3946919441223145,1.0,0.050000000745058,0.0,298.4940795898437,410.0,9485.6357421875,0.0,13466.5556640625,1.0,283.1499938964844,296.58941650390625,289.0943298339844,289.6801147460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1641.488525390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12224400,300.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8270263671875,0.9990000128746032,1.0,0.531935453414917,300.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8270263671875,0.9990000128746032,1.0,0.5601536631584167,300.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8270263671875,0.9990000128746032,1.0,0.4137275815010071,299.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8270263671875,0.9990000128746032,1.0,0.5601536631584167,299.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8270263671875,0.9990000128746032,1.0,2.657127857208252,297.8271789550781,284.95001220703125,299.4833374023437,288.32086181640625,299.48297119140625,300.4789123535156,297.827880859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679707050323486,5.679680824279785,2.5970733986468986e-05,4.3946919441223145,1.0,0.050000000745058,0.0,298.4940795898437,410.0,9485.6357421875,0.0,13466.5556640625,1.0,283.1499938964844,296.58941650390625,289.0943298339844,289.6801147460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1641.488525390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12224460,300.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8599853515625,0.9990000128746032,1.0,0.5319386124610901,300.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8599853515625,0.9990000128746032,1.0,0.5601570010185242,300.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8599853515625,0.9990000128746032,1.0,0.4137300252914428,299.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8599853515625,0.9990000128746032,1.0,0.5601570010185242,299.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8599853515625,0.9990000128746032,1.0,2.6571435928344727,297.8601379394531,284.95001220703125,299.5199890136719,288.3271484375,299.5196533203125,300.4926452636719,297.86083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739475250244,5.679713726043701,2.5970237402361818e-05,4.394537448883057,1.0,0.050000000745058,0.0,298.4799499511719,410.0,9506.8935546875,0.0,13466.619140625,1.0,283.1499938964844,296.6196594238281,289.1020202636719,289.6891174316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1644.611328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12224520,300.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8599853515625,0.9990000128746032,1.0,0.5319386124610901,300.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8599853515625,0.9990000128746032,1.0,0.5601570010185242,300.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8599853515625,0.9990000128746032,1.0,0.4137300252914428,299.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8599853515625,0.9990000128746032,1.0,0.5601570010185242,299.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8599853515625,0.9990000128746032,1.0,2.6571435928344727,297.8601379394531,284.95001220703125,299.5199890136719,288.3271484375,299.5196533203125,300.4926452636719,297.86083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739475250244,5.679713726043701,2.5970237402361818e-05,4.394537448883057,1.0,0.050000000745058,0.0,298.4799499511719,410.0,9506.8935546875,0.0,13466.619140625,1.0,283.1499938964844,296.6196594238281,289.1020202636719,289.6891174316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1644.611328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12224580,300.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8929443359375,0.9990000128746032,1.0,0.5319415330886841,300.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8929443359375,0.9990000128746032,1.0,0.5601600408554077,300.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8929443359375,0.9990000128746032,1.0,0.4137322902679443,299.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8929443359375,0.9990000128746032,1.0,0.5601600408554077,299.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8929443359375,0.9990000128746032,1.0,2.657158136367798,297.8930969238281,284.95001220703125,299.5566711425781,288.3334045410156,299.5563049316406,300.5064392089844,297.893798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769992828369,5.679744243621826,2.596977719804272e-05,4.3943939208984375,1.0,0.050000000745058,0.0,298.4668884277344,410.0,9528.1513671875,0.0,13466.677734375,1.0,283.1499938964844,296.64990234375,289.1096496582031,289.69805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1647.7237548828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12224640,300.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8929443359375,0.9990000128746032,1.0,0.5319415330886841,300.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8929443359375,0.9990000128746032,1.0,0.5601600408554077,300.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8929443359375,0.9990000128746032,1.0,0.4137322902679443,299.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8929443359375,0.9990000128746032,1.0,0.5601600408554077,299.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8929443359375,0.9990000128746032,1.0,2.657158136367798,297.8930969238281,284.95001220703125,299.5566711425781,288.3334045410156,299.5563049316406,300.5064392089844,297.893798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769992828369,5.679744243621826,2.596977719804272e-05,4.3943939208984375,1.0,0.050000000745058,0.0,298.4668884277344,410.0,9528.1513671875,0.0,13466.677734375,1.0,283.1499938964844,296.64990234375,289.1096496582031,289.69805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1647.7237548828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12224700,300.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.909423828125,0.9990000128746032,1.0,0.5319429039955139,300.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.909423828125,0.9990000128746032,1.0,0.5601615309715271,300.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.909423828125,0.9990000128746032,1.0,0.4137333631515503,299.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.909423828125,0.9990000128746032,1.0,0.5601615309715271,299.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.909423828125,0.9990000128746032,1.0,2.657165050506592,297.9095764160156,284.95001220703125,299.57501220703125,288.3365173339844,299.5746459960937,300.51336669921875,297.9102783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784297943115,5.679758548736572,2.596955710032489e-05,4.394325733184815,1.0,0.050000000745058,0.0,298.4606628417969,410.0,9538.779296875,0.0,13466.705078125,1.0,283.1499938964844,296.6650085449219,289.11346435546875,289.7025146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1649.27392578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12224760,300.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.9259033203125,0.9990000128746032,1.0,0.5319443345069885,300.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9259033203125,0.9990000128746032,1.0,0.5601630210876465,300.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9259033203125,0.9990000128746032,1.0,0.4137344658374786,300.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9259033203125,0.9990000128746032,1.0,0.5601630210876465,299.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9259033203125,0.9990000128746032,1.0,2.6571719646453857,297.9260559082031,284.95001220703125,299.59332275390625,288.339599609375,299.5929870605469,300.52020263671875,297.9267578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979907989502,5.679773330688477,2.596933518361766e-05,4.394256114959717,1.0,0.050000000745058,0.0,298.4543151855469,410.0,9549.408203125,0.0,13466.7333984375,1.0,283.1499938964844,296.6801147460937,289.1172180175781,289.7069396972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1650.8203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12224820,300.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9588623046875,0.9990000128746032,1.0,0.5319467186927795,300.59930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9588623046875,0.9990000128746032,1.0,0.5601654648780823,300.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9588623046875,0.9990000128746032,1.0,0.4137363135814667,300.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9588623046875,0.9990000128746032,1.0,0.5601654648780823,299.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9588623046875,0.9990000128746032,1.0,2.657183885574341,297.9590148925781,284.95001220703125,299.6300048828125,288.345703125,299.629638671875,300.5334167480469,297.959716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679823875427246,5.679797649383545,2.596896229078993e-05,4.394140243530273,1.0,0.050000000745058,0.0,298.4437255859375,410.0,9570.6640625,0.0,13466.78125,1.0,283.1499938964844,296.7103576660156,289.1247253417969,289.7157592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1653.902587890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12224880,300.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9588623046875,0.9990000128746032,1.0,0.5319467186927795,300.59930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9588623046875,0.9990000128746032,1.0,0.5601654648780823,300.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9588623046875,0.9990000128746032,1.0,0.4137363135814667,300.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9588623046875,0.9990000128746032,1.0,0.5601654648780823,299.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9588623046875,0.9990000128746032,1.0,2.657183885574341,297.9590148925781,284.95001220703125,299.6300048828125,288.345703125,299.629638671875,300.5334167480469,297.959716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679823875427246,5.679797649383545,2.596896229078993e-05,4.394140243530273,1.0,0.050000000745058,0.0,298.4437255859375,410.0,9570.6640625,0.0,13466.78125,1.0,283.1499938964844,296.7103576660156,289.1247253417969,289.7157592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1653.902587890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12224940,300.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9918212890625,0.9990000128746032,1.0,0.5319475531578064,300.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9918212890625,0.9990000128746032,1.0,0.5601664185523987,300.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9918212890625,0.9990000128746032,1.0,0.4137369990348816,300.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9918212890625,0.9990000128746032,1.0,0.5601664185523987,299.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9918212890625,0.9990000128746032,1.0,2.657188415527344,297.9919738769531,284.95001220703125,299.6666564941406,288.35174560546875,299.66632080078125,300.5464172363281,297.99267578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679832935333252,5.679807186126709,2.596882040961645e-05,4.394096374511719,1.0,0.050000000745058,0.0,298.4397277832031,410.0,9591.91796875,0.0,13466.798828125,1.0,283.1499938964844,296.7406005859375,289.1321716308594,289.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1656.97412109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12225000,300.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9918212890625,0.9990000128746032,1.0,0.5319475531578064,300.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9918212890625,0.9990000128746032,1.0,0.5601664185523987,300.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9918212890625,0.9990000128746032,1.0,0.4137369990348816,300.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9918212890625,0.9990000128746032,1.0,0.5601664185523987,299.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9918212890625,0.9990000128746032,1.0,2.657188415527344,297.9919738769531,284.95001220703125,299.6666564941406,288.35174560546875,299.66632080078125,300.5464172363281,297.99267578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679832935333252,5.679807186126709,2.596882040961645e-05,4.394096374511719,1.0,0.050000000745058,0.0,298.4397277832031,410.0,9591.91796875,0.0,13466.798828125,1.0,283.1499938964844,296.7406005859375,289.1321716308594,289.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1656.97412109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12225060,300.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0142517089844,0.9990000128746032,1.0,0.5319475531578064,300.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0142517089844,0.9990000128746032,1.0,0.5601664185523987,300.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0142517089844,0.9990000128746032,1.0,0.4137369990348816,300.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0142517089844,0.9990000128746032,1.0,0.5601664185523987,299.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0142517089844,0.9990000128746032,1.0,2.6571881771087646,298.0143737792969,284.95001220703125,299.69158935546875,288.3558349609375,299.6912536621094,300.5553283691406,298.0151062011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679832935333252,5.679807186126709,2.596882222860586e-05,4.394096851348877,1.0,0.050000000745058,0.0,298.4397888183594,410.0,9606.3701171875,0.0,13466.798828125,1.0,283.1499938964844,296.7611389160156,289.13720703125,289.7304382324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1659.0548095703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12225120,300.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0247802734375,0.9990000128746032,1.0,0.5319476127624512,300.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0247802734375,0.9990000128746032,1.0,0.5601664781570435,300.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0247802734375,0.9990000128746032,1.0,0.413737028837204,300.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0247802734375,0.9990000128746032,1.0,0.5601664781570435,299.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0247802734375,0.9990000128746032,1.0,2.657188653945923,298.0249328613281,284.95001220703125,299.7033386230469,288.3577575683594,299.7029724121094,300.5595397949219,298.025634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67983341217041,5.679807662963867,2.596881313365884e-05,4.394093990325928,1.0,0.050000000745058,0.0,298.43951416015625,410.0,9613.1708984375,0.0,13466.7998046875,1.0,283.1499938964844,296.77081298828125,289.1395568847656,289.7331848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1660.03173828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12225180,300.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0577392578125,0.9990000128746032,1.0,0.5319480299949646,300.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0577392578125,0.9990000128746032,1.0,0.5601668953895569,300.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0577392578125,0.9990000128746032,1.0,0.4137373566627502,300.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0577392578125,0.9990000128746032,1.0,0.5601668953895569,299.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0577392578125,0.9990000128746032,1.0,2.657190561294556,298.0578918457031,284.95001220703125,299.739990234375,288.3636779785156,299.7396545410156,300.57275390625,298.05859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811954498291,2.596875128801912e-05,4.394074440002441,1.0,0.050000000745058,0.0,298.437744140625,410.0,9634.4248046875,0.0,13466.8076171875,1.0,283.1499938964844,296.8010559082031,289.1468811035156,289.7418212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1663.0755615234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12225240,300.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0577392578125,0.9990000128746032,1.0,0.5319480299949646,300.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0577392578125,0.9990000128746032,1.0,0.5601668953895569,300.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0577392578125,0.9990000128746032,1.0,0.4137373566627502,300.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0577392578125,0.9990000128746032,1.0,0.5601668953895569,299.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0577392578125,0.9990000128746032,1.0,2.657190561294556,298.0578918457031,284.95001220703125,299.739990234375,288.3636779785156,299.7396545410156,300.57275390625,298.05859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811954498291,2.596875128801912e-05,4.394074440002441,1.0,0.050000000745058,0.0,298.437744140625,410.0,9634.4248046875,0.0,13466.8076171875,1.0,283.1499938964844,296.8010559082031,289.1468811035156,289.7418212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1663.0755615234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12225300,300.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.07421875,0.9990000128746032,1.0,0.5319482684135437,300.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.07421875,0.9990000128746032,1.0,0.560167133808136,300.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.07421875,0.9990000128746032,1.0,0.4137375354766845,300.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.07421875,0.9990000128746032,1.0,0.560167133808136,299.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.07421875,0.9990000128746032,1.0,2.657191753387451,298.0743713378906,284.95001220703125,299.7583312988281,288.3666076660156,299.7579650878906,300.57940673828125,298.0750732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679840087890625,5.679814338684082,2.596871308924165e-05,4.3940629959106445,1.0,0.050000000745058,0.0,298.4366760253906,410.0,9645.052734375,0.0,13466.8125,1.0,283.1499938964844,296.816162109375,289.1505126953125,289.7461242675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1664.5924072265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12225360,300.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0906982421875,0.9990000128746032,1.0,0.5319485068321228,300.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0906982421875,0.9990000128746032,1.0,0.5601674318313599,300.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0906982421875,0.9990000128746032,1.0,0.4137377440929413,300.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0906982421875,0.9990000128746032,1.0,0.5601674318313599,299.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0906982421875,0.9990000128746032,1.0,2.6571929454803467,298.0908508300781,284.95001220703125,299.77667236328125,288.3695373535156,299.7763061523437,300.5860595703125,298.091552734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679842948913574,5.679816722869873,2.5968671252485365e-05,4.394050121307373,1.0,0.050000000745058,0.0,298.4354858398437,410.0,9655.6796875,0.0,13466.818359375,1.0,283.1499938964844,296.8312683105469,289.1541442871094,289.7503967285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1666.106201171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12225420,300.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1236572265625,0.9990000128746032,1.0,0.5319491624832153,300.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1236572265625,0.9990000128746032,1.0,0.5601680874824524,300.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1236572265625,0.9990000128746032,1.0,0.4137382507324219,300.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1236572265625,0.9990000128746032,1.0,0.5601680874824524,299.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1236572265625,0.9990000128746032,1.0,2.657196283340454,298.1238098144531,284.95001220703125,299.8133239746094,288.3753356933594,299.81298828125,300.5994567871094,298.12451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849624633789,5.679823398590088,2.596856938907877e-05,4.394018173217773,1.0,0.050000000745058,0.0,298.4326171875,410.0,9676.9345703125,0.0,13466.8310546875,1.0,283.1499938964844,296.86151123046875,289.1613464355469,289.7588806152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1669.1246337890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12225480,300.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1236572265625,0.9990000128746032,1.0,0.5319491624832153,300.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1236572265625,0.9990000128746032,1.0,0.5601680874824524,300.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1236572265625,0.9990000128746032,1.0,0.4137382507324219,300.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1236572265625,0.9990000128746032,1.0,0.5601680874824524,299.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1236572265625,0.9990000128746032,1.0,2.657196283340454,298.1238098144531,284.95001220703125,299.8133239746094,288.3753356933594,299.81298828125,300.5994567871094,298.12451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849624633789,5.679823398590088,2.596856938907877e-05,4.394018173217773,1.0,0.050000000745058,0.0,298.4326171875,410.0,9676.9345703125,0.0,13466.8310546875,1.0,283.1499938964844,296.86151123046875,289.1613464355469,289.7588806152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1669.1246337890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12225540,300.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1566162109375,0.9990000128746032,1.0,0.531950056552887,300.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1566162109375,0.9990000128746032,1.0,0.560168981552124,300.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1566162109375,0.9990000128746032,1.0,0.4137389063835144,300.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1566162109375,0.9990000128746032,1.0,0.560168981552124,299.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1566162109375,0.9990000128746032,1.0,2.657200574874878,298.15673828125,284.95001220703125,299.8500061035156,288.3810729980469,299.8496398925781,300.6129150390625,298.157470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679858684539795,5.679832458496094,2.59684329648735e-05,4.393975734710693,1.0,0.050000000745058,0.0,298.4287414550781,410.0,9698.1904296875,0.0,13466.8486328125,1.0,283.1499938964844,296.8917236328125,289.1684875488281,289.767333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1672.1297607421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12225600,300.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1566162109375,0.9990000128746032,1.0,0.531950056552887,300.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1566162109375,0.9990000128746032,1.0,0.560168981552124,300.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1566162109375,0.9990000128746032,1.0,0.4137389063835144,300.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1566162109375,0.9990000128746032,1.0,0.560168981552124,299.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1566162109375,0.9990000128746032,1.0,2.657200574874878,298.15673828125,284.95001220703125,299.8500061035156,288.3810729980469,299.8496398925781,300.6129150390625,298.157470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679858684539795,5.679832458496094,2.59684329648735e-05,4.393975734710693,1.0,0.050000000745058,0.0,298.4287414550781,410.0,9698.1904296875,0.0,13466.8486328125,1.0,283.1499938964844,296.8917236328125,289.1684875488281,289.767333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1672.1297607421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12225660,300.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1895751953125,0.9990000128746032,1.0,0.5319510698318481,300.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1895751953125,0.9990000128746032,1.0,0.56017005443573,300.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1895751953125,0.9990000128746032,1.0,0.4137397110462188,300.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1895751953125,0.9990000128746032,1.0,0.56017005443573,299.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1895751953125,0.9990000128746032,1.0,2.657205581665039,298.189697265625,284.95001220703125,299.8866577148437,288.3873291015625,299.8863220214844,300.6045227050781,298.1904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679843425750732,2.5968271074816585e-05,4.393925666809082,1.0,0.050000000745058,0.0,298.42413330078125,410.0,9719.4462890625,0.0,13466.869140625,1.0,283.1499938964844,296.9219665527344,289.1757507324219,289.7758483886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1675.1632080078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12225720,300.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1895751953125,0.9990000128746032,1.0,0.5319510698318481,300.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1895751953125,0.9990000128746032,1.0,0.56017005443573,300.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1895751953125,0.9990000128746032,1.0,0.4137397110462188,300.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1895751953125,0.9990000128746032,1.0,0.56017005443573,299.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1895751953125,0.9990000128746032,1.0,2.657205581665039,298.189697265625,284.95001220703125,299.8866577148437,288.3873291015625,299.8863220214844,300.6045227050781,298.1904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679843425750732,2.5968271074816585e-05,4.393925666809082,1.0,0.050000000745058,0.0,298.42413330078125,410.0,9719.4462890625,0.0,13466.869140625,1.0,283.1499938964844,296.9219665527344,289.1757507324219,289.7758483886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1675.1632080078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12225780,300.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2225341796875,0.9990000128746032,1.0,0.5319521427154541,300.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2225341796875,0.9990000128746032,1.0,0.5601712465286255,300.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2225341796875,0.9990000128746032,1.0,0.4137405753135681,300.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2225341796875,0.9990000128746032,1.0,0.5601712465286255,299.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2225341796875,0.9990000128746032,1.0,2.6572110652923584,298.22265625,284.95001220703125,299.92333984375,288.3946533203125,299.9229736328125,300.6039428710937,298.223388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880619049072,5.679854869842529,2.5968098270823248e-05,4.393871784210205,1.0,0.050000000745058,0.0,298.4192199707031,410.0,9740.7021484375,0.0,13466.8916015625,1.0,283.1499938964844,296.9521789550781,289.1837158203125,289.784912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1678.3468017578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12225840,300.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2225341796875,0.9990000128746032,1.0,0.5319521427154541,300.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2225341796875,0.9990000128746032,1.0,0.5601712465286255,300.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2225341796875,0.9990000128746032,1.0,0.4137405753135681,300.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2225341796875,0.9990000128746032,1.0,0.5601712465286255,299.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2225341796875,0.9990000128746032,1.0,2.6572110652923584,298.22265625,284.95001220703125,299.92333984375,288.3946533203125,299.9229736328125,300.6039428710937,298.223388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880619049072,5.679854869842529,2.5968098270823248e-05,4.393871784210205,1.0,0.050000000745058,0.0,298.4192199707031,410.0,9740.7021484375,0.0,13466.8916015625,1.0,283.1499938964844,296.9521789550781,289.1837158203125,289.784912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1678.3468017578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12225900,300.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.239013671875,0.9990000128746032,1.0,0.5319527387619019,300.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.239013671875,0.9990000128746032,1.0,0.5601718425750732,300.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.239013671875,0.9990000128746032,1.0,0.4137410223484039,300.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.239013671875,0.9990000128746032,1.0,0.5601718425750732,299.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.239013671875,0.9990000128746032,1.0,2.657213926315308,298.2391357421875,284.95001220703125,299.9416809082031,288.39874267578125,299.9413146972656,300.6057434082031,298.2398681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679886817932129,5.679860591888428,2.596800732135307e-05,4.393843650817871,1.0,0.050000000745058,0.0,298.4166564941406,410.0,9751.3310546875,0.0,13466.90234375,1.0,283.1499938964844,296.9673156738281,289.1880187988281,289.7897644042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1680.0218505859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
