time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225960,300.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2554931640625,0.9990000128746032,1.0,0.5319533348083496,300.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2554931640625,0.9990000128746032,1.0,0.560172438621521,300.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2554931640625,0.9990000128746032,1.0,0.4137414693832397,300.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2554931640625,0.9990000128746032,1.0,0.560172438621521,299.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2554931640625,0.9990000128746032,1.0,2.657217025756836,298.255615234375,284.95001220703125,299.9599914550781,288.403076171875,299.95965576171875,300.6084289550781,298.25634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679892539978027,5.679866790771484,2.596791455289349e-05,4.393814563751221,1.0,0.050000000745058,0.0,298.4140319824219,410.0,9761.958984375,0.0,13466.9140625,1.0,283.1499938964844,296.982421875,289.19256591796875,289.7948608398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1681.7489013671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12226020,300.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2884521484375,0.9990000128746032,1.0,0.5319545269012451,300.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2884521484375,0.9990000128746032,1.0,0.560173749923706,300.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2884521484375,0.9990000128746032,1.0,0.4137424230575561,300.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2884521484375,0.9990000128746032,1.0,0.560173749923706,299.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2884521484375,0.9990000128746032,1.0,2.657222986221313,298.2886047363281,284.95001220703125,299.9966735839844,288.4125061035156,299.9963073730469,300.6158142089844,298.289306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679905414581299,5.679879665374756,2.596772174001672e-05,4.393754482269287,1.0,0.050000000745058,0.0,298.4085388183594,410.0,9783.216796875,0.0,13466.939453125,1.0,283.1499938964844,297.0126342773437,289.202392578125,289.8057556152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1685.3746337890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12226080,300.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2884521484375,0.9990000128746032,1.0,0.5319545269012451,300.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2884521484375,0.9990000128746032,1.0,0.560173749923706,300.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2884521484375,0.9990000128746032,1.0,0.4137424230575561,300.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2884521484375,0.9990000128746032,1.0,0.560173749923706,299.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2884521484375,0.9990000128746032,1.0,2.657222986221313,298.2886047363281,284.95001220703125,299.9966735839844,288.4125061035156,299.9963073730469,300.6158142089844,298.289306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679905414581299,5.679879665374756,2.596772174001672e-05,4.393754482269287,1.0,0.050000000745058,0.0,298.4085388183594,410.0,9783.216796875,0.0,13466.939453125,1.0,283.1499938964844,297.0126342773437,289.202392578125,289.8057556152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1685.3746337890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12226140,300.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3214111328125,0.9990000128746032,1.0,0.5319558382034302,300.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3214111328125,0.9990000128746032,1.0,0.5601751208305359,300.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3214111328125,0.9990000128746032,1.0,0.4137434065341949,300.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3214111328125,0.9990000128746032,1.0,0.5601751208305359,299.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3214111328125,0.9990000128746032,1.0,2.657229423522949,298.3215637207031,284.95001220703125,300.0333251953125,288.4229736328125,300.0329895019531,300.62506103515625,298.322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799187660217285,5.6798930168151855,2.596751983219292e-05,4.393691539764404,1.0,0.050000000745058,0.0,298.4028015136719,410.0,9804.474609375,0.0,13466.96484375,1.0,283.1499938964844,297.0428771972656,289.21319580078125,289.817626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1689.227294921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12226200,300.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3214111328125,0.9990000128746032,1.0,0.5319558382034302,300.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3214111328125,0.9990000128746032,1.0,0.5601751208305359,300.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3214111328125,0.9990000128746032,1.0,0.4137434065341949,300.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3214111328125,0.9990000128746032,1.0,0.5601751208305359,299.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3214111328125,0.9990000128746032,1.0,2.657229423522949,298.3215637207031,284.95001220703125,300.0333251953125,288.4229736328125,300.0329895019531,300.62506103515625,298.322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799187660217285,5.6798930168151855,2.596751983219292e-05,4.393691539764404,1.0,0.050000000745058,0.0,298.4028015136719,410.0,9804.474609375,0.0,13466.96484375,1.0,283.1499938964844,297.0428771972656,289.21319580078125,289.817626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1689.227294921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12226260,300.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3464660644531,0.9990000128746032,1.0,0.5319568514823914,300.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3464660644531,0.9990000128746032,1.0,0.5601761341094971,300.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3464660644531,0.9990000128746032,1.0,0.4137442111968994,300.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3464660644531,0.9990000128746032,1.0,0.5601761341094971,299.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3464660644531,0.9990000128746032,1.0,2.6572344303131104,298.3466186523437,284.95001220703125,300.0611877441406,288.4316101074219,300.06085205078125,300.6329345703125,298.3473205566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679929256439209,5.679903507232666,2.596736158011481e-05,4.393641948699951,1.0,0.050000000745058,0.0,298.3982849121094,410.0,9820.630859375,0.0,13466.9853515625,1.0,283.1499938964844,297.0658569335937,289.22198486328125,289.8272399902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1692.300048828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12226320,300.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3543701171875,0.9990000128746032,1.0,0.5319571495056152,300.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3543701171875,0.9990000128746032,1.0,0.5601764917373657,300.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3543701171875,0.9990000128746032,1.0,0.4137444496154785,300.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3543701171875,0.9990000128746032,1.0,0.5601764917373657,299.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3543701171875,0.9990000128746032,1.0,2.657236099243164,298.3545227050781,284.95001220703125,300.07000732421875,288.4344482421875,300.06964111328125,300.6355285644531,298.355224609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679932594299316,5.679906845092773,2.596730882942211e-05,4.3936262130737305,1.0,0.050000000745058,0.0,298.3968200683594,410.0,9825.732421875,0.0,13466.9921875,1.0,283.1499938964844,297.0731201171875,289.2248840332031,289.83038330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1693.2967529296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12226380,300.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3873596191406,0.9990000128746032,1.0,0.5319585204124451,300.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3873596191406,0.9990000128746032,1.0,0.5601779818534851,300.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3873596191406,0.9990000128746032,1.0,0.4137455224990845,300.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3873596191406,0.9990000128746032,1.0,0.5601779818534851,300.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3873596191406,0.9990000128746032,1.0,2.657243013381958,298.3874816894531,284.95001220703125,300.1066589355469,288.4468688964844,300.1062927246094,300.6469421386719,298.38818359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679946899414063,5.67992115020752,2.5967090550693683e-05,4.393558025360107,1.0,0.050000000745058,0.0,298.3905944824219,410.0,9846.9912109375,0.0,13467.01953125,1.0,283.1499938964844,297.10333251953125,289.23760986328125,289.8442077636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1697.60888671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12226440,300.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3873596191406,0.9990000128746032,1.0,0.5319585204124451,300.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3873596191406,0.9990000128746032,1.0,0.5601779818534851,300.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3873596191406,0.9990000128746032,1.0,0.4137455224990845,300.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3873596191406,0.9990000128746032,1.0,0.5601779818534851,300.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3873596191406,0.9990000128746032,1.0,2.657243013381958,298.3874816894531,284.95001220703125,300.1066589355469,288.4468688964844,300.1062927246094,300.6469421386719,298.38818359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679946899414063,5.67992115020752,2.5967090550693683e-05,4.393558025360107,1.0,0.050000000745058,0.0,298.3905944824219,410.0,9846.9912109375,0.0,13467.01953125,1.0,283.1499938964844,297.10333251953125,289.23760986328125,289.8442077636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1697.60888671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12226500,300.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4038391113281,0.9990000128746032,1.0,0.5319592356681824,300.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4038391113281,0.9990000128746032,1.0,0.5601786971092224,300.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4038391113281,0.9990000128746032,1.0,0.4137460887432098,300.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4038391113281,0.9990000128746032,1.0,0.5601786971092224,300.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4038391113281,0.9990000128746032,1.0,2.6572465896606445,298.4039611816406,284.95001220703125,300.125,288.4534606933594,300.1246337890625,300.6528625488281,298.4046936035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679954528808594,5.679928302764893,2.5966979592340067e-05,4.393523216247559,1.0,0.050000000745058,0.0,298.387451171875,410.0,9857.6201171875,0.0,13467.0341796875,1.0,283.1499938964844,297.11846923828125,289.2442626953125,289.8514404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1699.8389892578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12226560,300.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4203186035156,0.9990000128746032,1.0,0.5319599509239197,300.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4203186035156,0.9990000128746032,1.0,0.5601794719696045,300.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4203186035156,0.9990000128746032,1.0,0.4137466251850128,300.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4203186035156,0.9990000128746032,1.0,0.5601794719696045,300.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4203186035156,0.9990000128746032,1.0,2.657250165939331,298.42047119140625,284.95001220703125,300.1433410644531,288.46026611328125,300.1429748535156,300.658935546875,298.4211730957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679962158203125,5.679935932159424,2.5966866814997047e-05,4.393487930297852,1.0,0.050000000745058,0.0,298.3842163085937,410.0,9868.25,0.0,13467.0478515625,1.0,283.1499938964844,297.1335754394531,289.25115966796875,289.85888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1702.1253662109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12226620,300.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4532775878906,0.9990000128746032,1.0,0.5319614410400391,300.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4532775878906,0.9990000128746032,1.0,0.5601810216903687,300.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4532775878906,0.9990000128746032,1.0,0.4137477874755859,300.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4532775878906,0.9990000128746032,1.0,0.5601810216903687,300.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4532775878906,0.9990000128746032,1.0,2.657257556915283,298.45343017578125,284.95001220703125,300.17999267578125,288.4745483398437,300.1796264648437,300.6713562011719,298.4541320800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679976940155029,5.679951190948486,2.59666358033428e-05,4.393415927886963,1.0,0.050000000745058,0.0,298.3776550292969,410.0,9889.5087890625,0.0,13467.078125,1.0,283.1499938964844,297.163818359375,289.26568603515625,289.8745422363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1706.8682861328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12226680,300.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4532775878906,0.9990000128746032,1.0,0.5319614410400391,300.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4532775878906,0.9990000128746032,1.0,0.5601810216903687,300.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4532775878906,0.9990000128746032,1.0,0.4137477874755859,300.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4532775878906,0.9990000128746032,1.0,0.5601810216903687,300.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4532775878906,0.9990000128746032,1.0,2.657257556915283,298.45343017578125,284.95001220703125,300.17999267578125,288.4745483398437,300.1796264648437,300.6713562011719,298.4541320800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679976940155029,5.679951190948486,2.59666358033428e-05,4.393415927886963,1.0,0.050000000745058,0.0,298.3776550292969,410.0,9889.5087890625,0.0,13467.078125,1.0,283.1499938964844,297.163818359375,289.26568603515625,289.8745422363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1706.8682861328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12226740,300.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4862670898437,0.9990000128746032,1.0,0.5319629311561584,300.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4862670898437,0.9990000128746032,1.0,0.5601825714111328,300.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4862670898437,0.9990000128746032,1.0,0.413748949766159,300.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4862670898437,0.9990000128746032,1.0,0.5601825714111328,300.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4862670898437,0.9990000128746032,1.0,2.657264947891236,298.48638916015625,284.95001220703125,300.2166748046875,288.48974609375,300.21630859375,300.6841125488281,298.48712158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999267578125,5.679966926574707,2.5966399334720336e-05,4.3933424949646,1.0,0.050000000745058,0.0,298.3709716796875,410.0,9910.7685546875,0.0,13467.107421875,1.0,283.1499938964844,297.19403076171875,289.28106689453125,289.8910827636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1711.818359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12226800,300.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4862670898437,0.9990000128746032,1.0,0.5319629311561584,300.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4862670898437,0.9990000128746032,1.0,0.5601825714111328,300.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4862670898437,0.9990000128746032,1.0,0.413748949766159,300.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4862670898437,0.9990000128746032,1.0,0.5601825714111328,300.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4862670898437,0.9990000128746032,1.0,2.657264947891236,298.48638916015625,284.95001220703125,300.2166748046875,288.48974609375,300.21630859375,300.6841125488281,298.48712158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999267578125,5.679966926574707,2.5966399334720336e-05,4.3933424949646,1.0,0.050000000745058,0.0,298.3709716796875,410.0,9910.7685546875,0.0,13467.107421875,1.0,283.1499938964844,297.19403076171875,289.28106689453125,289.8910827636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1711.818359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12226860,300.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.51922607421875,0.9990000128746032,1.0,0.5319644212722778,300.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.51922607421875,0.9990000128746032,1.0,0.5601841807365417,300.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.51922607421875,0.9990000128746032,1.0,0.4137501120567322,300.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.51922607421875,0.9990000128746032,1.0,0.5601841807365417,300.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.51922607421875,0.9990000128746032,1.0,2.6572725772857666,298.5193786621094,284.95001220703125,300.2533264160156,288.5057983398437,300.2529602050781,300.6971435546875,298.52008056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008411407471,5.679982662200928,2.5966159228119068e-05,4.39326810836792,1.0,0.050000000745058,0.0,298.3641357421875,410.0,9932.0283203125,0.0,13467.138671875,1.0,283.1499938964844,297.2242736816406,289.2973327636719,289.90850830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1716.9837646484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12226920,300.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.51922607421875,0.9990000128746032,1.0,0.5319644212722778,300.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.51922607421875,0.9990000128746032,1.0,0.5601841807365417,300.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.51922607421875,0.9990000128746032,1.0,0.4137501120567322,300.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.51922607421875,0.9990000128746032,1.0,0.5601841807365417,300.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.51922607421875,0.9990000128746032,1.0,2.6572725772857666,298.5193786621094,284.95001220703125,300.2533264160156,288.5057983398437,300.2529602050781,300.6971435546875,298.52008056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008411407471,5.679982662200928,2.5966159228119068e-05,4.39326810836792,1.0,0.050000000745058,0.0,298.3641357421875,410.0,9932.0283203125,0.0,13467.138671875,1.0,283.1499938964844,297.2242736816406,289.2973327636719,289.90850830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1716.9837646484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12226980,301.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5522155761719,0.9990000128746032,1.0,0.531965970993042,300.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5522155761719,0.9990000128746032,1.0,0.5601857900619507,300.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5522155761719,0.9990000128746032,1.0,0.4137513041496277,300.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5522155761719,0.9990000128746032,1.0,0.5601857900619507,300.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5522155761719,0.9990000128746032,1.0,2.657280206680298,298.5523376464844,284.95001220703125,300.2900085449219,288.522705078125,300.2896423339844,300.7103576660156,298.5530700683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002462387085,5.679998397827148,2.59659173025284e-05,4.393192291259766,1.0,0.050000000745058,0.0,298.3572692871094,410.0,9953.2880859375,0.0,13467.1689453125,1.0,283.1499938964844,297.2545166015625,289.3143920898437,289.9267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1722.342529296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12227040,301.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5522155761719,0.9990000128746032,1.0,0.531965970993042,300.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5522155761719,0.9990000128746032,1.0,0.5601857900619507,300.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5522155761719,0.9990000128746032,1.0,0.4137513041496277,300.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5522155761719,0.9990000128746032,1.0,0.5601857900619507,300.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5522155761719,0.9990000128746032,1.0,2.657280206680298,298.5523376464844,284.95001220703125,300.2900085449219,288.522705078125,300.2896423339844,300.7103576660156,298.5530700683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002462387085,5.679998397827148,2.59659173025284e-05,4.393192291259766,1.0,0.050000000745058,0.0,298.3572692871094,410.0,9953.2880859375,0.0,13467.1689453125,1.0,283.1499938964844,297.2545166015625,289.3143920898437,289.9267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1722.342529296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12227100,301.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5686950683594,0.9990000128746032,1.0,0.5319667458534241,300.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5686950683594,0.9990000128746032,1.0,0.5601866245269775,300.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5686950683594,0.9990000128746032,1.0,0.4137519299983978,300.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5686950683594,0.9990000128746032,1.0,0.5601866245269775,300.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5686950683594,0.9990000128746032,1.0,2.6572840213775635,298.56884765625,284.95001220703125,300.3083190917969,288.5314636230469,300.3079833984375,300.7170104980469,298.5695495605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680032730102539,5.680006504058838,2.5965793611248955e-05,4.393154621124268,1.0,0.050000000745058,0.0,298.3537902832031,410.0,9963.9189453125,0.0,13467.1845703125,1.0,283.1499938964844,297.2696228027344,289.3232421875,289.93621826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1725.0968017578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12227160,301.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5851745605469,0.9990000128746032,1.0,0.5319675207138062,300.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5851745605469,0.9990000128746032,1.0,0.5601873993873596,300.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5851745605469,0.9990000128746032,1.0,0.4137525260448456,300.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5851745605469,0.9990000128746032,1.0,0.5601873993873596,300.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5851745605469,0.9990000128746032,1.0,2.657287836074829,298.5853271484375,284.95001220703125,300.32666015625,288.5404357910156,300.3262939453125,300.7237243652344,298.5860290527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800408363342285,5.680014610290527,2.596567173895892e-05,4.393116474151611,1.0,0.050000000745058,0.0,298.3503112792969,410.0,9974.548828125,0.0,13467.2001953125,1.0,283.1499938964844,297.2847595214844,289.332275390625,289.94586181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1727.90087890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12227220,301.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6181640625,0.9990000128746032,1.0,0.5319690704345703,300.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6181640625,0.9990000128746032,1.0,0.5601890683174133,300.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6181640625,0.9990000128746032,1.0,0.4137537181377411,300.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6181640625,0.9990000128746032,1.0,0.5601890683174133,300.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6181640625,0.9990000128746032,1.0,2.6572957038879395,298.6183166503906,284.95001220703125,300.36334228515625,288.5589294433594,300.36297607421875,300.7372131347656,298.6190185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680057048797607,5.680030822753906,2.596542617538944e-05,4.393040180206299,1.0,0.050000000745058,0.0,298.3433532714844,410.0,9995.8095703125,0.0,13467.2314453125,1.0,283.1499938964844,297.3149719238281,289.3509826660156,289.9657592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1733.654052734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12227280,301.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6181640625,0.9990000128746032,1.0,0.5319690704345703,300.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6181640625,0.9990000128746032,1.0,0.5601890683174133,300.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6181640625,0.9990000128746032,1.0,0.4137537181377411,300.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6181640625,0.9990000128746032,1.0,0.5601890683174133,300.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6181640625,0.9990000128746032,1.0,2.6572957038879395,298.6183166503906,284.95001220703125,300.36334228515625,288.5589294433594,300.36297607421875,300.7372131347656,298.6190185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680057048797607,5.680030822753906,2.596542617538944e-05,4.393040180206299,1.0,0.050000000745058,0.0,298.3433532714844,410.0,9995.8095703125,0.0,13467.2314453125,1.0,283.1499938964844,297.3149719238281,289.3509826660156,289.9657592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1733.654052734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12227340,301.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6511535644531,0.9990000128746032,1.0,0.5319706201553345,300.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6511535644531,0.9990000128746032,1.0,0.5601906776428223,300.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6511535644531,0.9990000128746032,1.0,0.413754940032959,300.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6511535644531,0.9990000128746032,1.0,0.5601906776428223,300.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6511535644531,0.9990000128746032,1.0,2.65730357170105,298.6512756347656,284.95001220703125,300.3999938964844,288.5782165527344,300.3996276855469,300.7508239746094,298.6519775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680072784423828,5.680047035217285,2.596518061181996e-05,4.392963409423828,1.0,0.050000000745058,0.0,298.3363647460937,410.0,10017.0703125,0.0,13467.2626953125,1.0,283.1499938964844,297.34521484375,289.37042236328125,289.9864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1739.593017578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12227400,301.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6511535644531,0.9990000128746032,1.0,0.5319706201553345,300.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6511535644531,0.9990000128746032,1.0,0.5601906776428223,300.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6511535644531,0.9990000128746032,1.0,0.413754940032959,300.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6511535644531,0.9990000128746032,1.0,0.5601906776428223,300.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6511535644531,0.9990000128746032,1.0,2.65730357170105,298.6512756347656,284.95001220703125,300.3999938964844,288.5782165527344,300.3996276855469,300.7508239746094,298.6519775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680072784423828,5.680047035217285,2.596518061181996e-05,4.392963409423828,1.0,0.050000000745058,0.0,298.3363647460937,410.0,10017.0703125,0.0,13467.2626953125,1.0,283.1499938964844,297.34521484375,289.37042236328125,289.9864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1739.593017578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12227460,301.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6788330078125,0.9990000128746032,1.0,0.5319719910621643,300.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6788330078125,0.9990000128746032,1.0,0.5601921081542969,300.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6788330078125,0.9990000128746032,1.0,0.4137559831142425,300.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6788330078125,0.9990000128746032,1.0,0.5601921081542969,300.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6788330078125,0.9990000128746032,1.0,2.6573102474212646,298.6789855957031,284.95001220703125,300.4307861328125,288.594970703125,300.4304504394531,300.7623291015625,298.6796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680087089538574,5.680061340332031,2.5964967790059745e-05,4.392897129058838,1.0,0.050000000745058,0.0,298.3302917480469,410.0,10034.9306640625,0.0,13467.2900390625,1.0,283.1499938964844,297.3706359863281,289.3872985839844,290.0043640136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1744.7169189453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12227520,301.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6841125488281,0.9990000128746032,1.0,0.5319722294807434,300.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6841125488281,0.9990000128746032,1.0,0.5601924061775208,300.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6841125488281,0.9990000128746032,1.0,0.4137561917304992,300.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6841125488281,0.9990000128746032,1.0,0.5601924061775208,300.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6841125488281,0.9990000128746032,1.0,2.65731167793274,298.68426513671875,284.95001220703125,300.4366760253906,288.5982360839844,300.4363098144531,300.7645263671875,298.6849670410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680089950561523,5.680063724517822,2.5964925953303464e-05,4.392883777618408,1.0,0.050000000745058,0.0,298.3291015625,410.0,10038.33203125,0.0,13467.2958984375,1.0,283.1499938964844,297.3754577636719,289.3905944824219,290.00787353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1745.7109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12227580,301.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.71710205078125,0.9990000128746032,1.0,0.5319739580154419,300.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.71710205078125,0.9990000128746032,1.0,0.560194194316864,300.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.71710205078125,0.9990000128746032,1.0,0.4137575030326843,300.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.71710205078125,0.9990000128746032,1.0,0.560194194316864,300.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.71710205078125,0.9990000128746032,1.0,2.657320022583008,298.7172546386719,284.95001220703125,300.47332763671875,288.61895751953125,300.47296142578125,300.7782897949219,298.71795654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680107593536377,5.680081367492676,2.5964658561861143e-05,4.392800807952881,1.0,0.050000000745058,0.0,298.321533203125,410.0,10059.59375,0.0,13467.3291015625,1.0,283.1499938964844,297.4057006835937,289.4114685058594,290.0299987792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1752.0059814453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12227640,301.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.71710205078125,0.9990000128746032,1.0,0.5319739580154419,300.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.71710205078125,0.9990000128746032,1.0,0.560194194316864,300.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.71710205078125,0.9990000128746032,1.0,0.4137575030326843,300.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.71710205078125,0.9990000128746032,1.0,0.560194194316864,300.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.71710205078125,0.9990000128746032,1.0,2.657320022583008,298.7172546386719,284.95001220703125,300.47332763671875,288.61895751953125,300.47296142578125,300.7782897949219,298.71795654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680107593536377,5.680081367492676,2.5964658561861143e-05,4.392800807952881,1.0,0.050000000745058,0.0,298.321533203125,410.0,10059.59375,0.0,13467.3291015625,1.0,283.1499938964844,297.4057006835937,289.4114685058594,290.0299987792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1752.0059814453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12227700,301.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.73358154296875,0.9990000128746032,1.0,0.5319747924804688,300.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.73358154296875,0.9990000128746032,1.0,0.5601950883865356,300.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.73358154296875,0.9990000128746032,1.0,0.4137581884860992,300.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.73358154296875,0.9990000128746032,1.0,0.5601950883865356,300.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.73358154296875,0.9990000128746032,1.0,2.657324314117432,298.7337341308594,284.95001220703125,300.4916687011719,288.62957763671875,300.4913024902344,300.78521728515625,298.73443603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680116176605225,5.680090427398682,2.596452395664528e-05,4.392759323120117,1.0,0.050000000745058,0.0,298.3177185058594,410.0,10070.224609375,0.0,13467.3466796875,1.0,283.1499938964844,297.4208068847656,289.4221496582031,290.0413513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1755.2144775390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12227760,301.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7500915527344,0.9990000128746032,1.0,0.5319756269454956,300.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7500915527344,0.9990000128746032,1.0,0.5601959824562073,300.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7500915527344,0.9990000128746032,1.0,0.4137588441371918,300.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7500915527344,0.9990000128746032,1.0,0.5601959824562073,300.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7500915527344,0.9990000128746032,1.0,2.6573286056518555,298.7502136230469,284.95001220703125,300.510009765625,288.640380859375,300.5096435546875,300.7921447753906,298.7509460449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680125236511231,5.680099010467529,2.596438935142941e-05,4.392717361450195,1.0,0.050000000745058,0.0,298.3139038085937,410.0,10080.8564453125,0.0,13467.36328125,1.0,283.1499938964844,297.4359436035156,289.4329833984375,290.0528259277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1758.463623046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12227820,301.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7830810546875,0.9990000128746032,1.0,0.5319772958755493,300.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7830810546875,0.9990000128746032,1.0,0.5601977109909058,300.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7830810546875,0.9990000128746032,1.0,0.4137601256370544,300.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7830810546875,0.9990000128746032,1.0,0.5601977109909058,300.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7830810546875,0.9990000128746032,1.0,2.657336711883545,298.783203125,284.95001220703125,300.5466613769531,288.6624450683594,300.5462951660156,300.8060302734375,298.783935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680142402648926,5.680116653442383,2.5964127416955307e-05,4.392635822296143,1.0,0.050000000745058,0.0,298.30645751953125,410.0,10102.1181640625,0.0,13467.3974609375,1.0,283.1499938964844,297.4661865234375,289.4552001953125,290.0763244628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1765.0908203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12227880,301.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7830810546875,0.9990000128746032,1.0,0.5319772958755493,300.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7830810546875,0.9990000128746032,1.0,0.5601977109909058,300.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7830810546875,0.9990000128746032,1.0,0.4137601256370544,300.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7830810546875,0.9990000128746032,1.0,0.5601977109909058,300.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7830810546875,0.9990000128746032,1.0,2.657336711883545,298.783203125,284.95001220703125,300.5466613769531,288.6624450683594,300.5462951660156,300.8060302734375,298.783935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680142402648926,5.680116653442383,2.5964127416955307e-05,4.392635822296143,1.0,0.050000000745058,0.0,298.30645751953125,410.0,10102.1181640625,0.0,13467.3974609375,1.0,283.1499938964844,297.4661865234375,289.4552001953125,290.0763244628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1765.0908203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12227940,301.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8160705566406,0.9990000128746032,1.0,0.5319789052009583,300.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8160705566406,0.9990000128746032,1.0,0.5601993799209595,300.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8160705566406,0.9990000128746032,1.0,0.4137613475322723,300.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8160705566406,0.9990000128746032,1.0,0.5601993799209595,300.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8160705566406,0.9990000128746032,1.0,2.657344579696656,298.8161926269531,284.95001220703125,300.5833435058594,288.68511962890625,300.5829772949219,300.82000732421875,298.81689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680159091949463,5.680132865905762,2.596387821540702e-05,4.392558097839356,1.0,0.050000000745058,0.0,298.29937744140625,410.0,10123.3798828125,0.0,13467.4287109375,1.0,283.1499938964844,297.49639892578125,289.47802734375,290.1004943847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1771.8746337890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12228000,301.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8160705566406,0.9990000128746032,1.0,0.5319789052009583,300.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8160705566406,0.9990000128746032,1.0,0.5601993799209595,300.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8160705566406,0.9990000128746032,1.0,0.4137613475322723,300.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8160705566406,0.9990000128746032,1.0,0.5601993799209595,300.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8160705566406,0.9990000128746032,1.0,2.657344579696656,298.8161926269531,284.95001220703125,300.5833435058594,288.68511962890625,300.5829772949219,300.82000732421875,298.81689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680159091949463,5.680132865905762,2.596387821540702e-05,4.392558097839356,1.0,0.050000000745058,0.0,298.29937744140625,410.0,10123.3798828125,0.0,13467.4287109375,1.0,283.1499938964844,297.49639892578125,289.47802734375,290.1004943847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1771.8746337890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
