time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228060,301.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8490295410156,0.9990000128746032,1.0,0.5319803357124329,300.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8490295410156,0.9990000128746032,1.0,0.5602009296417236,300.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8490295410156,0.9990000128746032,1.0,0.4137625098228454,300.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8490295410156,0.9990000128746032,1.0,0.5602009296417236,300.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8490295410156,0.9990000128746032,1.0,2.6573519706726074,298.84918212890625,284.95001220703125,300.6199951171875,288.7084045410156,300.61962890625,300.8340148925781,298.8498840332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680174350738525,5.680148124694824,2.5963645384763367e-05,4.392485618591309,1.0,0.050000000745058,0.0,298.29278564453125,410.0,10144.642578125,0.0,13467.4580078125,1.0,283.1499938964844,297.5266418457031,289.50146484375,290.125244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1778.8099365234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12228120,301.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8490295410156,0.9990000128746032,1.0,0.5319803357124329,300.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8490295410156,0.9990000128746032,1.0,0.5602009296417236,300.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8490295410156,0.9990000128746032,1.0,0.4137625098228454,300.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8490295410156,0.9990000128746032,1.0,0.5602009296417236,300.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8490295410156,0.9990000128746032,1.0,2.6573519706726074,298.84918212890625,284.95001220703125,300.6199951171875,288.7084045410156,300.61962890625,300.8340148925781,298.8498840332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680174350738525,5.680148124694824,2.5963645384763367e-05,4.392485618591309,1.0,0.050000000745058,0.0,298.29278564453125,410.0,10144.642578125,0.0,13467.4580078125,1.0,283.1499938964844,297.5266418457031,289.50146484375,290.125244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1778.8099365234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12228180,301.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.88201904296875,0.9990000128746032,1.0,0.5319817066192627,301.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.88201904296875,0.9990000128746032,1.0,0.5602023601531982,300.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.88201904296875,0.9990000128746032,1.0,0.413763552904129,300.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.88201904296875,0.9990000128746032,1.0,0.5602023601531982,300.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.88201904296875,0.9990000128746032,1.0,2.6573586463928223,298.8821716308594,284.95001220703125,300.6566772460937,288.7322692871094,300.65631103515625,300.8480834960937,298.88287353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680188179016113,5.68016242980957,2.596343438199256e-05,4.392419815063477,1.0,0.050000000745058,0.0,298.2867431640625,410.0,10165.9052734375,0.0,13467.4853515625,1.0,283.1499938964844,297.556884765625,289.52545166015625,290.1506042480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1785.894287109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12228240,301.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.88201904296875,0.9990000128746032,1.0,0.5319817066192627,301.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.88201904296875,0.9990000128746032,1.0,0.5602023601531982,300.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.88201904296875,0.9990000128746032,1.0,0.413763552904129,300.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.88201904296875,0.9990000128746032,1.0,0.5602023601531982,300.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.88201904296875,0.9990000128746032,1.0,2.6573586463928223,298.8821716308594,284.95001220703125,300.6566772460937,288.7322692871094,300.65631103515625,300.8480834960937,298.88287353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680188179016113,5.68016242980957,2.596343438199256e-05,4.392419815063477,1.0,0.050000000745058,0.0,298.2867431640625,410.0,10165.9052734375,0.0,13467.4853515625,1.0,283.1499938964844,297.556884765625,289.52545166015625,290.1506042480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1785.894287109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12228300,301.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8985290527344,0.9990000128746032,1.0,0.5319823622703552,301.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8985290527344,0.9990000128746032,1.0,0.5602030158042908,300.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8985290527344,0.9990000128746032,1.0,0.4137640297412872,300.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8985290527344,0.9990000128746032,1.0,0.5602030158042908,300.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8985290527344,0.9990000128746032,1.0,2.6573619842529297,298.8986511230469,284.95001220703125,300.67498779296875,288.7444152832031,300.6746520996094,300.8551330566406,298.8993835449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680194854736328,5.680168628692627,2.596333433757536e-05,4.392388343811035,1.0,0.050000000745058,0.0,298.2839050292969,410.0,10176.5361328125,0.0,13467.498046875,1.0,283.1499938964844,297.572021484375,289.53765869140625,290.1634826660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1789.486328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12228360,301.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9150085449219,0.9990000128746032,1.0,0.531982958316803,301.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9150085449219,0.9990000128746032,1.0,0.5602036714553833,300.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9150085449219,0.9990000128746032,1.0,0.4137645065784454,300.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9150085449219,0.9990000128746032,1.0,0.5602036714553833,300.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9150085449219,0.9990000128746032,1.0,2.657364845275879,298.9151611328125,284.95001220703125,300.6933288574219,288.7566833496094,300.6929626464844,300.8621826171875,298.9158630371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680201053619385,5.680175304412842,2.5963237931136973e-05,4.392358779907227,1.0,0.050000000745058,0.0,298.2812194824219,410.0,10187.1669921875,0.0,13467.5107421875,1.0,283.1499938964844,297.5871276855469,289.5500183105469,290.1764831542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1793.1163330078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12228420,301.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.947998046875,0.9990000128746032,1.0,0.5319840908050537,301.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.947998046875,0.9990000128746032,1.0,0.5602048635482788,300.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.947998046875,0.9990000128746032,1.0,0.413765400648117,300.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.947998046875,0.9990000128746032,1.0,0.5602048635482788,300.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.947998046875,0.9990000128746032,1.0,2.6573705673217773,298.9481506347656,284.95001220703125,300.7300109863281,288.7816162109375,300.7296447753906,300.8763122558594,298.9488525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68021297454834,5.680187225341797,2.5963057851186026e-05,4.392302989959717,1.0,0.050000000745058,0.0,298.2760925292969,410.0,10208.4296875,0.0,13467.533203125,1.0,283.1499938964844,297.61737060546875,289.5750732421875,290.20294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1800.4739990234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12228480,301.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.947998046875,0.9990000128746032,1.0,0.5319840908050537,301.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.947998046875,0.9990000128746032,1.0,0.5602048635482788,300.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.947998046875,0.9990000128746032,1.0,0.413765400648117,300.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.947998046875,0.9990000128746032,1.0,0.5602048635482788,300.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.947998046875,0.9990000128746032,1.0,2.6573705673217773,298.9481506347656,284.95001220703125,300.7300109863281,288.7816162109375,300.7296447753906,300.8763122558594,298.9488525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68021297454834,5.680187225341797,2.5963057851186026e-05,4.392302989959717,1.0,0.050000000745058,0.0,298.2760925292969,410.0,10208.4296875,0.0,13467.533203125,1.0,283.1499938964844,297.61737060546875,289.5750732421875,290.20294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1800.4739990234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12228540,301.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9809875488281,0.9990000128746032,1.0,0.5319851636886597,301.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9809875488281,0.9990000128746032,1.0,0.5602059960365295,300.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9809875488281,0.9990000128746032,1.0,0.4137662053108215,300.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9809875488281,0.9990000128746032,1.0,0.5602059960365295,300.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9809875488281,0.9990000128746032,1.0,2.6573758125305176,298.98114013671875,284.95001220703125,300.76666259765625,288.8070373535156,300.76629638671875,300.8905029296875,298.9818420410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802239418029785,5.680198192596436,2.5962890504160896e-05,4.3922505378723145,1.0,0.050000000745058,0.0,298.2713317871094,410.0,10229.6923828125,0.0,13467.5546875,1.0,283.1499938964844,297.6476135253906,289.6006164550781,290.2298889160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1807.9605712890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12228600,301.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9809875488281,0.9990000128746032,1.0,0.5319851636886597,301.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9809875488281,0.9990000128746032,1.0,0.5602059960365295,300.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9809875488281,0.9990000128746032,1.0,0.4137662053108215,300.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9809875488281,0.9990000128746032,1.0,0.5602059960365295,300.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9809875488281,0.9990000128746032,1.0,2.6573758125305176,298.98114013671875,284.95001220703125,300.76666259765625,288.8070373535156,300.76629638671875,300.8905029296875,298.9818420410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802239418029785,5.680198192596436,2.5962890504160896e-05,4.3922505378723145,1.0,0.050000000745058,0.0,298.2713317871094,410.0,10229.6923828125,0.0,13467.5546875,1.0,283.1499938964844,297.6476135253906,289.6006164550781,290.2298889160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1807.9605712890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12228660,301.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0113525390625,0.9990000128746032,1.0,0.5319860577583313,301.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.0113525390625,0.9990000128746032,1.0,0.560206949710846,300.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0113525390625,0.9990000128746032,1.0,0.4137669205665588,300.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0113525390625,0.9990000128746032,1.0,0.560206949710846,300.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0113525390625,0.9990000128746032,1.0,2.6573805809021,299.011474609375,284.95001220703125,300.8004150390625,288.830810546875,300.800048828125,300.903564453125,299.01220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680233478546143,5.6802077293396,2.596274498500861e-05,4.392205715179443,1.0,0.050000000745058,0.0,298.2672119140625,410.0,10249.25390625,0.0,13467.5732421875,1.0,283.1499938964844,297.6754150390625,289.6245422363281,290.2550964355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1814.9581298828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12228720,301.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.01397705078125,0.9990000128746032,1.0,0.5319861173629761,301.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.01397705078125,0.9990000128746032,1.0,0.5602070093154907,300.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.01397705078125,0.9990000128746032,1.0,0.4137669801712036,300.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.01397705078125,0.9990000128746032,1.0,0.5602070093154907,300.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.01397705078125,0.9990000128746032,1.0,2.6573808193206787,299.0141296386719,284.95001220703125,300.8033447265625,288.8329162597656,300.802978515625,300.9046936035156,299.01483154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680234432220459,5.680208206176758,2.596273407107219e-05,4.392201900482178,1.0,0.050000000745058,0.0,298.2668762207031,410.0,10250.955078125,0.0,13467.5751953125,1.0,283.1499938964844,297.6778564453125,289.62664794921875,290.25732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1815.5706787109373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12228780,301.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0469665527344,0.9990000128746032,1.0,0.5319870710372925,301.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0469665527344,0.9990000128746032,1.0,0.5602080225944519,300.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0469665527344,0.9990000128746032,1.0,0.4137677252292633,300.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0469665527344,0.9990000128746032,1.0,0.5602080225944519,300.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0469665527344,0.9990000128746032,1.0,2.6573855876922607,299.047119140625,284.95001220703125,300.8399963378906,288.85919189453125,300.8396301269531,300.9189453125,299.0478210449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680244445800781,5.68021821975708,2.5962583094951697e-05,4.392155170440674,1.0,0.050000000745058,0.0,298.2626037597656,410.0,10272.2177734375,0.0,13467.59375,1.0,283.1499938964844,297.7080993652344,289.6531066894531,290.2851867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1823.293701171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12228840,301.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0469665527344,0.9990000128746032,1.0,0.5319870710372925,301.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0469665527344,0.9990000128746032,1.0,0.5602080225944519,300.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0469665527344,0.9990000128746032,1.0,0.4137677252292633,300.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0469665527344,0.9990000128746032,1.0,0.5602080225944519,300.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0469665527344,0.9990000128746032,1.0,2.6573855876922607,299.047119140625,284.95001220703125,300.8399963378906,288.85919189453125,300.8396301269531,300.9189453125,299.0478210449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680244445800781,5.68021821975708,2.5962583094951697e-05,4.392155170440674,1.0,0.050000000745058,0.0,298.2626037597656,410.0,10272.2177734375,0.0,13467.59375,1.0,283.1499938964844,297.7080993652344,289.6531066894531,290.2851867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1823.293701171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12228900,301.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0634765625,0.9990000128746032,1.0,0.5319875478744507,301.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0634765625,0.9990000128746032,1.0,0.5602084994316101,300.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0634765625,0.9990000128746032,1.0,0.4137680828571319,300.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0634765625,0.9990000128746032,1.0,0.5602084994316101,300.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.0634765625,0.9990000128746032,1.0,2.657387971878052,299.0635986328125,284.95001220703125,300.8583374023437,288.8724975585937,300.85797119140625,300.92608642578125,299.0643310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680249214172363,5.680222988128662,2.596251215436496e-05,4.392132759094238,1.0,0.050000000745058,0.0,298.2605895996094,410.0,10282.849609375,0.0,13467.6025390625,1.0,283.1499938964844,297.72320556640625,289.6664733886719,290.2992858886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1827.199462890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12228960,301.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0799560546875,0.9990000128746032,1.0,0.5319879651069641,301.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.0799560546875,0.9990000128746032,1.0,0.5602089762687683,300.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0799560546875,0.9990000128746032,1.0,0.4137684404850006,300.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0799560546875,0.9990000128746032,1.0,0.5602089762687683,300.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0799560546875,0.9990000128746032,1.0,2.657390117645264,299.0801086425781,284.95001220703125,300.8766784667969,288.8858947753906,300.8763122558594,300.9332275390625,299.080810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680253505706787,5.680227756500244,2.596244121377822e-05,4.392110824584961,1.0,0.050000000745058,0.0,298.2585754394531,410.0,10293.4814453125,0.0,13467.6123046875,1.0,283.1499938964844,297.7383117675781,289.6799621582031,290.3134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1831.12841796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12229020,301.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1129455566406,0.9990000128746032,1.0,0.5319888591766357,301.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1129455566406,0.9990000128746032,1.0,0.5602098703384399,300.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1129455566406,0.9990000128746032,1.0,0.4137690961360931,300.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1129455566406,0.9990000128746032,1.0,0.5602098703384399,300.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1129455566406,0.9990000128746032,1.0,2.6573944091796875,299.11309814453125,284.95001220703125,300.913330078125,288.9129638671875,300.9129638671875,300.947509765625,299.1138000488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680262565612793,5.68023681640625,2.596230660856236e-05,4.392068862915039,1.0,0.050000000745058,0.0,298.2547302246094,410.0,10314.744140625,0.0,13467.62890625,1.0,283.1499938964844,297.7685546875,289.7071838378906,290.3421630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1839.06884765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12229080,301.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1129455566406,0.9990000128746032,1.0,0.5319888591766357,301.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1129455566406,0.9990000128746032,1.0,0.5602098703384399,300.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1129455566406,0.9990000128746032,1.0,0.4137690961360931,300.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1129455566406,0.9990000128746032,1.0,0.5602098703384399,300.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1129455566406,0.9990000128746032,1.0,2.6573944091796875,299.11309814453125,284.95001220703125,300.913330078125,288.9129638671875,300.9129638671875,300.947509765625,299.1138000488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680262565612793,5.68023681640625,2.596230660856236e-05,4.392068862915039,1.0,0.050000000745058,0.0,298.2547302246094,410.0,10314.744140625,0.0,13467.62890625,1.0,283.1499938964844,297.7685546875,289.7071838378906,290.3421630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1839.06884765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12229140,301.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.1458435058594,0.9990000128746032,1.0,0.5319896340370178,301.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1458435058594,0.9990000128746032,1.0,0.5602107048034668,300.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1458435058594,0.9990000128746032,1.0,0.4137697219848633,300.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1458435058594,0.9990000128746032,1.0,0.5602107048034668,300.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1458435058594,0.9990000128746032,1.0,2.657398462295532,299.14599609375,284.95001220703125,300.95001220703125,288.9403991699219,300.94952392578125,300.9618530273437,299.1466979980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680271148681641,5.68024492263794,2.596217927930411e-05,4.392029285430908,1.0,0.050000000745058,0.0,298.2511291503906,410.0,10335.8984375,0.0,13467.6455078125,1.0,283.1499938964844,297.7987670898437,289.7347717285156,290.3711853027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1847.0994873046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12229200,301.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.1458435058594,0.9990000128746032,1.0,0.5319896340370178,301.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1458435058594,0.9990000128746032,1.0,0.5602107048034668,300.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1458435058594,0.9990000128746032,1.0,0.4137697219848633,300.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1458435058594,0.9990000128746032,1.0,0.5602107048034668,300.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1458435058594,0.9990000128746032,1.0,2.657398462295532,299.14599609375,284.95001220703125,300.95001220703125,288.9403991699219,300.94952392578125,300.9618530273437,299.1466979980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680271148681641,5.68024492263794,2.596217927930411e-05,4.392029285430908,1.0,0.050000000745058,0.0,298.2511291503906,410.0,10335.8984375,0.0,13467.6455078125,1.0,283.1499938964844,297.7987670898437,289.7347717285156,290.3711853027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1847.0994873046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12229260,301.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.17633056640625,0.9990000128746032,1.0,0.5319904088973999,301.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.17633056640625,0.9990000128746032,1.0,0.5602114796638489,300.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.17633056640625,0.9990000128746032,1.0,0.4137702882289886,300.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.17633056640625,0.9990000128746032,1.0,0.5602114796638489,300.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.17633056640625,0.9990000128746032,1.0,2.6574020385742188,299.17645263671875,284.95001220703125,300.9824523925781,288.9682312011719,300.982177734375,301.0206298828125,299.1770324707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680278778076172,5.680252552032471,2.5962062863982283e-05,4.391992568969727,1.0,0.050000000745058,0.0,298.247802734375,410.0,10353.2998046875,0.0,13467.66015625,1.0,283.1499938964844,297.8282470703125,289.7626647949219,290.4005126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1855.1783447265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12229320,301.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.17633056640625,0.9990000128746032,1.0,0.5319904088973999,301.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.17633056640625,0.9990000128746032,1.0,0.5602114796638489,300.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.17633056640625,0.9990000128746032,1.0,0.4137702882289886,300.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.17633056640625,0.9990000128746032,1.0,0.5602114796638489,300.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.17633056640625,0.9990000128746032,1.0,2.6574020385742188,299.17645263671875,284.95001220703125,300.9824523925781,288.9682312011719,300.982177734375,301.0206298828125,299.1770324707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680278778076172,5.680252552032471,2.5962062863982283e-05,4.391992568969727,1.0,0.050000000745058,0.0,298.247802734375,410.0,10353.2998046875,0.0,13467.66015625,1.0,283.1499938964844,297.8282470703125,289.7626647949219,290.4005126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1855.1783447265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12229380,301.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1998291015625,0.9990000128746032,1.0,0.5319910049438477,301.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1998291015625,0.9990000128746032,1.0,0.5602121949195862,300.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1998291015625,0.9990000128746032,1.0,0.4137707948684692,300.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1998291015625,0.9990000128746032,1.0,0.5602121949195862,300.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1998291015625,0.9990000128746032,1.0,2.657405376434326,299.19989013671875,284.95001220703125,301.0068054199219,288.9964904785156,301.006591796875,301.0625,299.2003479003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680285453796387,5.6802592277526855,2.596195918158628e-05,4.391960620880127,1.0,0.050000000745058,0.0,298.2449035644531,410.0,10364.154296875,0.0,13467.6728515625,1.0,283.1499938964844,297.8535461425781,289.7908935546875,290.42999267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1863.142333984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12229440,301.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1998291015625,0.9990000128746032,1.0,0.5319910049438477,301.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1998291015625,0.9990000128746032,1.0,0.5602121949195862,300.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1998291015625,0.9990000128746032,1.0,0.4137707948684692,300.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1998291015625,0.9990000128746032,1.0,0.5602121949195862,300.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1998291015625,0.9990000128746032,1.0,2.657405376434326,299.19989013671875,284.95001220703125,301.0068054199219,288.9964904785156,301.006591796875,301.0625,299.2003479003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680285453796387,5.6802592277526855,2.596195918158628e-05,4.391960620880127,1.0,0.050000000745058,0.0,298.2449035644531,410.0,10364.154296875,0.0,13467.6728515625,1.0,283.1499938964844,297.8535461425781,289.7908935546875,290.42999267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1863.142333984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12229500,301.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2088623046875,0.9990000128746032,1.0,0.5319913029670715,301.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2088623046875,0.9990000128746032,1.0,0.5602124929428101,300.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2088623046875,0.9990000128746032,1.0,0.4137710332870483,300.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2088623046875,0.9990000128746032,1.0,0.5602124929428101,300.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2088623046875,0.9990000128746032,1.0,2.657406806945801,299.2089233398437,284.95001220703125,301.0160827636719,289.0107727050781,301.015869140625,301.0788879394531,299.20928955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680288314819336,5.680262565612793,2.5961913706851192e-05,4.391946792602539,1.0,0.050000000745058,0.0,298.2436218261719,410.0,10367.8212890625,0.0,13467.6787109375,1.0,283.1499938964844,297.8638610839844,289.8050842285156,290.4447326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1867.040283203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12229560,301.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.21630859375,0.9990000128746032,1.0,0.5319916009902954,301.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.21630859375,0.9990000128746032,1.0,0.5602127313613892,300.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.21630859375,0.9990000128746032,1.0,0.413771241903305,300.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.21630859375,0.9990000128746032,1.0,0.5602127313613892,300.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.21630859375,0.9990000128746032,1.0,2.6574079990386963,299.21636962890625,284.95001220703125,301.0235290527344,289.025146484375,301.0233154296875,301.0931091308594,299.2166748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680291175842285,5.680264949798584,2.596187368908432e-05,4.391933917999268,1.0,0.050000000745058,0.0,298.242431640625,410.0,10370.515625,0.0,13467.6845703125,1.0,283.1499938964844,297.8726501464844,289.8192749023437,290.4594421386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1870.8780517578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12229620,301.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.22637939453125,0.9990000128746032,1.0,0.5319920182228088,301.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.22637939453125,0.9990000128746032,1.0,0.5602132081985474,300.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.22637939453125,0.9990000128746032,1.0,0.4137715697288513,300.669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.22637939453125,0.9990000128746032,1.0,0.5602132081985474,300.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.22637939453125,0.9990000128746032,1.0,2.657410383224488,299.2264099121094,284.95001220703125,301.0331115722656,289.05401611328125,301.0329284667969,301.1165771484375,299.2265930175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680295467376709,5.680269718170166,2.596180456748698e-05,4.391912460327148,1.0,0.050000000745058,0.0,298.2405090332031,410.0,10372.837890625,0.0,13467.693359375,1.0,283.1499938964844,297.8857727050781,289.8476867675781,290.4887084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1878.3653564453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12229680,301.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.22637939453125,0.9990000128746032,1.0,0.5319920182228088,301.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.22637939453125,0.9990000128746032,1.0,0.5602132081985474,300.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.22637939453125,0.9990000128746032,1.0,0.4137715697288513,300.669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.22637939453125,0.9990000128746032,1.0,0.5602132081985474,300.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.22637939453125,0.9990000128746032,1.0,2.657410383224488,299.2264099121094,284.95001220703125,301.0331115722656,289.05401611328125,301.0329284667969,301.1165771484375,299.2265930175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680295467376709,5.680269718170166,2.596180456748698e-05,4.391912460327148,1.0,0.050000000745058,0.0,298.2405090332031,410.0,10372.837890625,0.0,13467.693359375,1.0,283.1499938964844,297.8857727050781,289.8476867675781,290.4887084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1878.3653564453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12229740,301.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2304382324219,0.9990000128746032,1.0,0.5319923162460327,301.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2304382324219,0.9990000128746032,1.0,0.5602135062217712,300.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2304382324219,0.9990000128746032,1.0,0.4137718081474304,300.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2304382324219,0.9990000128746032,1.0,0.5602135062217712,300.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2304382324219,0.9990000128746032,1.0,2.657411813735962,299.2304382324219,284.95001220703125,301.0360412597656,289.0830078125,301.035888671875,301.1348571777344,299.23046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680298805236816,5.680272579193115,2.5961757273762487e-05,4.391897678375244,1.0,0.050000000745058,0.0,298.2391357421875,410.0,10371.4599609375,0.0,13467.69921875,1.0,283.1499938964844,297.8932189941406,289.87603759765625,290.5177307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1885.59033203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12229800,301.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2304382324219,0.9990000128746032,1.0,0.5319923162460327,301.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2304382324219,0.9990000128746032,1.0,0.5602135062217712,300.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2304382324219,0.9990000128746032,1.0,0.4137718081474304,300.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2304382324219,0.9990000128746032,1.0,0.5602135062217712,300.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2304382324219,0.9990000128746032,1.0,2.657411813735962,299.2304382324219,284.95001220703125,301.0360412597656,289.0830078125,301.035888671875,301.1348571777344,299.23046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680298805236816,5.680272579193115,2.5961757273762487e-05,4.391897678375244,1.0,0.050000000745058,0.0,298.2391357421875,410.0,10371.4599609375,0.0,13467.69921875,1.0,283.1499938964844,297.8932189941406,289.87603759765625,290.5177307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1885.59033203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12229860,301.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.22882080078125,0.9990000128746032,1.0,0.531992495059967,301.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.22882080078125,0.9990000128746032,1.0,0.5602136850357056,300.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.22882080078125,0.9990000128746032,1.0,0.4137719273567199,300.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.22882080078125,0.9990000128746032,1.0,0.5602136850357056,300.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.22882080078125,0.9990000128746032,1.0,2.657412528991699,299.22882080078125,284.95001220703125,301.03277587890625,289.11199951171875,301.0326843261719,301.14923095703125,299.2287292480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680300712585449,5.680274486541748,2.596172998892144e-05,4.391889572143555,1.0,0.050000000745058,0.0,298.2384033203125,410.0,10366.7041015625,0.0,13467.7021484375,1.0,283.1499938964844,297.8952331542969,289.9042053222656,290.54638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1892.5416259765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12229920,301.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.22882080078125,0.9990000128746032,1.0,0.531992495059967,301.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.22882080078125,0.9990000128746032,1.0,0.5602136850357056,300.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.22882080078125,0.9990000128746032,1.0,0.4137719273567199,300.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.22882080078125,0.9990000128746032,1.0,0.5602136850357056,300.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.22882080078125,0.9990000128746032,1.0,2.657412528991699,299.22882080078125,284.95001220703125,301.03277587890625,289.11199951171875,301.0326843261719,301.14923095703125,299.2287292480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680300712585449,5.680274486541748,2.596172998892144e-05,4.391889572143555,1.0,0.050000000745058,0.0,298.2384033203125,410.0,10366.7041015625,0.0,13467.7021484375,1.0,283.1499938964844,297.8952331542969,289.9042053222656,290.54638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1892.5416259765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12229980,301.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2220153808594,0.9990000128746032,1.0,0.531992495059967,301.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2220153808594,0.9990000128746032,1.0,0.5602137446403503,300.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2220153808594,0.9990000128746032,1.0,0.4137719571590423,300.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2220153808594,0.9990000128746032,1.0,0.5602137446403503,300.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2220153808594,0.9990000128746032,1.0,2.6574127674102783,299.22198486328125,284.95001220703125,301.0238037109375,289.140869140625,301.0237731933594,301.1605224609375,299.2217712402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680300712585449,5.680274963378906,2.596172816993203e-05,4.391888618469238,1.0,0.050000000745058,0.0,298.2383117675781,410.0,10358.857421875,0.0,13467.703125,1.0,283.1499938964844,297.8922119140625,289.9320983886719,290.5745849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1899.2076416015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12230040,301.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2220153808594,0.9990000128746032,1.0,0.531992495059967,301.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2220153808594,0.9990000128746032,1.0,0.5602137446403503,300.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2220153808594,0.9990000128746032,1.0,0.4137719571590423,300.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2220153808594,0.9990000128746032,1.0,0.5602137446403503,300.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2220153808594,0.9990000128746032,1.0,2.6574127674102783,299.22198486328125,284.95001220703125,301.0238037109375,289.140869140625,301.0237731933594,301.1605224609375,299.2217712402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680300712585449,5.680274963378906,2.596172816993203e-05,4.391888618469238,1.0,0.050000000745058,0.0,298.2383117675781,410.0,10358.857421875,0.0,13467.703125,1.0,283.1499938964844,297.8922119140625,289.9320983886719,290.5745849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1899.2076416015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12230100,301.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.21685791015625,0.9990000128746032,1.0,0.5319924354553223,301.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.21685791015625,0.9990000128746032,1.0,0.5602136850357056,300.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.21685791015625,0.9990000128746032,1.0,0.4137719273567199,300.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.21685791015625,0.9990000128746032,1.0,0.5602136850357056,300.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.21685791015625,0.9990000128746032,1.0,2.657412528991699,299.2168273925781,284.95001220703125,301.017333984375,289.1551818847656,301.0174255371094,301.1652526855469,299.2165832519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680300235748291,5.680274486541748,2.596173362690024e-05,4.391890525817871,1.0,0.050000000745058,0.0,298.2384948730469,410.0,10353.943359375,0.0,13467.7021484375,1.0,283.1499938964844,297.88897705078125,289.9459228515625,290.5884704589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1902.4366455078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
