time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230160,301.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.21051025390625,0.9990000128746032,1.0,0.5319923758506775,301.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.21051025390625,0.9990000128746032,1.0,0.5602136254310608,301.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.21051025390625,0.9990000128746032,1.0,0.4137718677520752,300.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.21051025390625,0.9990000128746032,1.0,0.5602136254310608,300.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.21051025390625,0.9990000128746032,1.0,2.657412052154541,299.21044921875,284.95001220703125,301.0096130371094,289.16943359375,301.0097351074219,301.1694030761719,299.21014404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680299282073975,5.680273532867432,2.5961744540836665e-05,4.391894340515137,1.0,0.050000000745058,0.0,298.23883056640625,410.0,10348.26953125,0.0,13467.7001953125,1.0,283.1499938964844,297.8846130371094,289.9596252441406,290.60223388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1905.5875244140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12230220,301.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.19439697265625,0.9990000128746032,1.0,0.5319921374320984,301.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.19439697265625,0.9990000128746032,1.0,0.5602133274078369,301.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.19439697265625,0.9990000128746032,1.0,0.4137716591358185,300.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.19439697265625,0.9990000128746032,1.0,0.5602133274078369,300.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.19439697265625,0.9990000128746032,1.0,2.657410860061645,299.1943359375,284.95001220703125,300.9906921386719,289.1976318359375,300.99072265625,301.17608642578125,299.1939392089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680296897888184,5.680271148681641,2.5961782739614137e-05,4.391905784606934,1.0,0.050000000745058,0.0,298.2398986816406,410.0,10335.021484375,0.0,13467.6953125,1.0,283.1499938964844,297.8725280761719,289.9866027832031,290.62921142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1911.64599609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12230280,301.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.19439697265625,0.9990000128746032,1.0,0.5319921374320984,301.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.19439697265625,0.9990000128746032,1.0,0.5602133274078369,301.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.19439697265625,0.9990000128746032,1.0,0.4137716591358185,300.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.19439697265625,0.9990000128746032,1.0,0.5602133274078369,300.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.19439697265625,0.9990000128746032,1.0,2.657410860061645,299.1943359375,284.95001220703125,300.9906921386719,289.1976318359375,300.99072265625,301.17608642578125,299.1939392089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680296897888184,5.680271148681641,2.5961782739614137e-05,4.391905784606934,1.0,0.050000000745058,0.0,298.2398986816406,410.0,10335.021484375,0.0,13467.6953125,1.0,283.1499938964844,297.8725280761719,289.9866027832031,290.62921142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1911.64599609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12230340,301.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1746520996094,0.9990000128746032,1.0,0.5319918394088745,301.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1746520996094,0.9990000128746032,1.0,0.560213029384613,301.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1746520996094,0.9990000128746032,1.0,0.4137714207172394,300.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1746520996094,0.9990000128746032,1.0,0.560213029384613,300.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1746520996094,0.9990000128746032,1.0,2.657409429550171,299.174560546875,284.95001220703125,300.9674987792969,289.22528076171875,300.9677124023437,301.1811828613281,299.1741027832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680293560028076,5.680267810821533,2.596183367131744e-05,4.3919219970703125,1.0,0.050000000745058,0.0,298.2413330078125,410.0,10319.6181640625,0.0,13467.689453125,1.0,283.1499938964844,297.8569030761719,290.0130310058594,290.655517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1917.419189453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12230400,301.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1746520996094,0.9990000128746032,1.0,0.5319918394088745,301.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1746520996094,0.9990000128746032,1.0,0.560213029384613,301.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1746520996094,0.9990000128746032,1.0,0.4137714207172394,300.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1746520996094,0.9990000128746032,1.0,0.560213029384613,300.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1746520996094,0.9990000128746032,1.0,2.657409429550171,299.174560546875,284.95001220703125,300.9674987792969,289.22528076171875,300.9677124023437,301.1811828613281,299.1741027832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680293560028076,5.680267810821533,2.596183367131744e-05,4.3919219970703125,1.0,0.050000000745058,0.0,298.2413330078125,410.0,10319.6181640625,0.0,13467.689453125,1.0,283.1499938964844,297.8569030761719,290.0130310058594,290.655517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1917.419189453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12230460,301.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.151123046875,0.9990000128746032,1.0,0.5319914221763611,301.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.151123046875,0.9990000128746032,1.0,0.5602126121520996,301.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.151123046875,0.9990000128746032,1.0,0.4137711226940155,300.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.151123046875,0.9990000128746032,1.0,0.5602126121520996,300.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.151123046875,0.9990000128746032,1.0,2.657407522201538,299.1510314941406,284.95001220703125,300.9405517578125,289.2522888183594,300.940673828125,301.18463134765625,299.1505126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802897453308105,5.680263519287109,2.596189551695716e-05,4.391940593719482,1.0,0.050000000745058,0.0,298.2430725097656,410.0,10302.181640625,0.0,13467.681640625,1.0,283.1499938964844,297.83746337890625,290.0386657714844,290.680908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1922.8419189453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12230520,301.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.151123046875,0.9990000128746032,1.0,0.5319914221763611,301.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.151123046875,0.9990000128746032,1.0,0.5602126121520996,301.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.151123046875,0.9990000128746032,1.0,0.4137711226940155,300.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.151123046875,0.9990000128746032,1.0,0.5602126121520996,300.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.151123046875,0.9990000128746032,1.0,2.657407522201538,299.1510314941406,284.95001220703125,300.9405517578125,289.2522888183594,300.940673828125,301.18463134765625,299.1505126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802897453308105,5.680263519287109,2.596189551695716e-05,4.391940593719482,1.0,0.050000000745058,0.0,298.2430725097656,410.0,10302.181640625,0.0,13467.681640625,1.0,283.1499938964844,297.83746337890625,290.0386657714844,290.680908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1922.8419189453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12230580,301.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.12481689453125,0.9990000128746032,1.0,0.5319910645484924,301.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.12481689453125,0.9990000128746032,1.0,0.5602121949195862,301.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.12481689453125,0.9990000128746032,1.0,0.4137708246707916,300.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.12481689453125,0.9990000128746032,1.0,0.5602121949195862,300.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.12481689453125,0.9990000128746032,1.0,2.657405376434326,299.12469482421875,284.95001220703125,300.9102783203125,289.27850341796875,300.9105224609375,301.1868896484375,299.12408447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680285453796387,5.680259704589844,2.596195736259688e-05,4.391960144042969,1.0,0.050000000745058,0.0,298.244873046875,410.0,10283.07421875,0.0,13467.673828125,1.0,283.1499938964844,297.8152770996094,290.0635986328125,290.7055053710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1927.97021484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12230640,301.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.12481689453125,0.9990000128746032,1.0,0.5319910645484924,301.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.12481689453125,0.9990000128746032,1.0,0.5602121949195862,301.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.12481689453125,0.9990000128746032,1.0,0.4137708246707916,300.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.12481689453125,0.9990000128746032,1.0,0.5602121949195862,300.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.12481689453125,0.9990000128746032,1.0,2.657405376434326,299.12469482421875,284.95001220703125,300.9102783203125,289.27850341796875,300.9105224609375,301.1868896484375,299.12408447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680285453796387,5.680259704589844,2.596195736259688e-05,4.391960144042969,1.0,0.050000000745058,0.0,298.244873046875,410.0,10283.07421875,0.0,13467.673828125,1.0,283.1499938964844,297.8152770996094,290.0635986328125,290.7055053710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1927.97021484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12230700,301.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1105651855469,0.9990000128746032,1.0,0.5319908261299133,301.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1105651855469,0.9990000128746032,1.0,0.5602119565010071,301.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1105651855469,0.9990000128746032,1.0,0.4137706458568573,300.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1105651855469,0.9990000128746032,1.0,0.5602119565010071,300.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1105651855469,0.9990000128746032,1.0,2.6574044227600098,299.1104431152344,284.95001220703125,300.8940734863281,289.2912902832031,300.8943786621094,301.18756103515625,299.1098327636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680283546447754,5.680257320404053,2.5961988285416737e-05,4.391969680786133,1.0,0.050000000745058,0.0,298.2457275390625,410.0,10273.013671875,0.0,13467.669921875,1.0,283.1499938964844,297.8030700683594,290.07574462890625,290.7174072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1930.4022216796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12230760,301.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0957336425781,0.9990000128746032,1.0,0.531990647315979,301.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0957336425781,0.9990000128746032,1.0,0.5602117776870728,301.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0957336425781,0.9990000128746032,1.0,0.4137705266475677,300.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0957336425781,0.9990000128746032,1.0,0.5602117776870728,300.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0957336425781,0.9990000128746032,1.0,2.6574034690856934,299.0956115722656,284.95001220703125,300.8772277832031,289.3038330078125,300.8775329589844,301.1879577636719,299.0949401855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680281639099121,5.68025541305542,2.59620173892472e-05,4.391978740692139,1.0,0.050000000745058,0.0,298.2465515136719,410.0,10262.6181640625,0.0,13467.666015625,1.0,283.1499938964844,297.79022216796875,290.0876159667969,290.72906494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1932.7474365234373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12230820,301.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0644226074219,0.9990000128746032,1.0,0.5319902896881104,301.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.0644226074219,0.9990000128746032,1.0,0.5602114200592041,301.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0644226074219,0.9990000128746032,1.0,0.4137702286243438,300.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.0644226074219,0.9990000128746032,1.0,0.5602114200592041,300.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0644226074219,0.9990000128746032,1.0,2.6574015617370605,299.06427001953125,284.95001220703125,300.841796875,289.32818603515625,300.8421325683594,301.18798828125,299.0635986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680277824401856,5.680251598358154,2.596207741589751e-05,4.391997337341309,1.0,0.050000000745058,0.0,298.24822998046875,410.0,10240.9853515625,0.0,13467.658203125,1.0,283.1499938964844,297.7628479003906,290.110595703125,290.75152587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1937.17626953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12230880,301.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0644226074219,0.9990000128746032,1.0,0.5319902896881104,301.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.0644226074219,0.9990000128746032,1.0,0.5602114200592041,301.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0644226074219,0.9990000128746032,1.0,0.4137702286243438,300.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.0644226074219,0.9990000128746032,1.0,0.5602114200592041,300.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0644226074219,0.9990000128746032,1.0,2.6574015617370605,299.06427001953125,284.95001220703125,300.841796875,289.32818603515625,300.8421325683594,301.18798828125,299.0635986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680277824401856,5.680251598358154,2.596207741589751e-05,4.391997337341309,1.0,0.050000000745058,0.0,298.24822998046875,410.0,10240.9853515625,0.0,13467.658203125,1.0,283.1499938964844,297.7628479003906,290.110595703125,290.75152587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1937.17626953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12230940,301.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0313415527344,0.9990000128746032,1.0,0.5319898724555969,301.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0313415527344,0.9990000128746032,1.0,0.5602109432220459,301.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0313415527344,0.9990000128746032,1.0,0.4137699007987976,300.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0313415527344,0.9990000128746032,1.0,0.5602109432220459,300.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0313415527344,0.9990000128746032,1.0,2.657399654388428,299.0311889648437,284.95001220703125,300.8045349121094,289.3514404296875,300.80487060546875,301.18719482421875,299.0304870605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680273532867432,5.6802473068237305,2.596214289951604e-05,4.392017841339111,1.0,0.050000000745058,0.0,298.2500915527344,410.0,10218.4638671875,0.0,13467.650390625,1.0,283.1499938964844,297.733642578125,290.13250732421875,290.7728271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1941.2646484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12231000,301.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0313415527344,0.9990000128746032,1.0,0.5319898724555969,301.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0313415527344,0.9990000128746032,1.0,0.5602109432220459,301.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0313415527344,0.9990000128746032,1.0,0.4137699007987976,300.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0313415527344,0.9990000128746032,1.0,0.5602109432220459,300.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0313415527344,0.9990000128746032,1.0,2.657399654388428,299.0311889648437,284.95001220703125,300.8045349121094,289.3514404296875,300.80487060546875,301.18719482421875,299.0304870605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680273532867432,5.6802473068237305,2.596214289951604e-05,4.392017841339111,1.0,0.050000000745058,0.0,298.2500915527344,410.0,10218.4638671875,0.0,13467.650390625,1.0,283.1499938964844,297.733642578125,290.13250732421875,290.7728271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1941.2646484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12231060,301.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9969787597656,0.9990000128746032,1.0,0.5319893956184387,301.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9969787597656,0.9990000128746032,1.0,0.5602104663848877,301.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9969787597656,0.9990000128746032,1.0,0.4137695431709289,300.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9969787597656,0.9990000128746032,1.0,0.5602104663848877,300.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9969787597656,0.9990000128746032,1.0,2.6573972702026367,298.996826171875,284.95001220703125,300.7658996582031,289.3735046386719,300.76629638671875,301.1856689453125,298.99609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68026876449585,5.680242538452148,2.5962213840102777e-05,4.392040252685547,1.0,0.050000000745058,0.0,298.25213623046875,410.0,10195.4033203125,0.0,13467.640625,1.0,283.1499938964844,297.7029724121094,290.1533203125,290.7929992675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1945.02099609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12231120,301.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9969787597656,0.9990000128746032,1.0,0.5319893956184387,301.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9969787597656,0.9990000128746032,1.0,0.5602104663848877,301.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9969787597656,0.9990000128746032,1.0,0.4137695431709289,300.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9969787597656,0.9990000128746032,1.0,0.5602104663848877,300.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9969787597656,0.9990000128746032,1.0,2.6573972702026367,298.996826171875,284.95001220703125,300.7658996582031,289.3735046386719,300.76629638671875,301.1856689453125,298.99609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68026876449585,5.680242538452148,2.5962213840102777e-05,4.392040252685547,1.0,0.050000000745058,0.0,298.25213623046875,410.0,10195.4033203125,0.0,13467.640625,1.0,283.1499938964844,297.7029724121094,290.1533203125,290.7929992675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1945.02099609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12231180,301.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9617004394531,0.9990000128746032,1.0,0.5319889187812805,301.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.9617004394531,0.9990000128746032,1.0,0.5602099299430847,301.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9617004394531,0.9990000128746032,1.0,0.4137691557407379,300.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9617004394531,0.9990000128746032,1.0,0.5602099299430847,300.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9617004394531,0.9990000128746032,1.0,2.6573948860168457,298.9615478515625,284.95001220703125,300.72637939453125,289.3943176269531,300.7267761230469,301.1835327148437,298.9607849121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680263519287109,5.680237293243408,2.596229205664713e-05,4.392064571380615,1.0,0.050000000745058,0.0,298.2543640136719,410.0,10172.017578125,0.0,13467.630859375,1.0,283.1499938964844,297.6711730957031,290.1728820800781,290.8118896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1948.4232177734373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12231240,301.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9617004394531,0.9990000128746032,1.0,0.5319889187812805,301.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.9617004394531,0.9990000128746032,1.0,0.5602099299430847,301.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9617004394531,0.9990000128746032,1.0,0.4137691557407379,300.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9617004394531,0.9990000128746032,1.0,0.5602099299430847,300.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9617004394531,0.9990000128746032,1.0,2.6573948860168457,298.9615478515625,284.95001220703125,300.72637939453125,289.3943176269531,300.7267761230469,301.1835327148437,298.9607849121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680263519287109,5.680237293243408,2.596229205664713e-05,4.392064571380615,1.0,0.050000000745058,0.0,298.2543640136719,410.0,10172.017578125,0.0,13467.630859375,1.0,283.1499938964844,297.6711730957031,290.1728820800781,290.8118896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1948.4232177734373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12231300,301.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.94384765625,0.9990000128746032,1.0,0.5319886803627014,301.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.94384765625,0.9990000128746032,1.0,0.5602096915245056,301.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.94384765625,0.9990000128746032,1.0,0.4137689769268036,300.73272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.94384765625,0.9990000128746032,1.0,0.5602096915245056,300.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.94384765625,0.9990000128746032,1.0,2.657393455505371,298.9436950683594,284.95001220703125,300.7064208984375,289.4042358398437,300.7068176269531,301.18231201171875,298.94293212890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68026065826416,5.680234909057617,2.596233389340341e-05,4.3920769691467285,1.0,0.050000000745058,0.0,298.2554931640625,410.0,10160.296875,0.0,13467.6259765625,1.0,283.1499938964844,297.655029296875,290.1822204589844,290.8208923339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1950.0068359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12231360,301.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9259338378906,0.9990000128746032,1.0,0.5319883823394775,301.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9259338378906,0.9990000128746032,1.0,0.5602093935012817,301.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9259338378906,0.9990000128746032,1.0,0.4137687683105469,300.73077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9259338378906,0.9990000128746032,1.0,0.5602093935012817,300.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9259338378906,0.9990000128746032,1.0,2.657392263412476,298.92578125,284.95001220703125,300.6864318847656,289.4137878417969,300.68682861328125,301.1809387207031,298.92498779296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680257797241211,5.680232048034668,2.596237391117029e-05,4.39208984375,1.0,0.050000000745058,0.0,298.2566833496094,410.0,10148.6083984375,0.0,13467.6201171875,1.0,283.1499938964844,297.6387023925781,290.19122314453125,290.8295288085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1951.5013427734373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12231420,301.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8901062011719,0.9990000128746032,1.0,0.5319878458976746,301.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8901062011719,0.9990000128746032,1.0,0.5602088570594788,301.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8901062011719,0.9990000128746032,1.0,0.413768321275711,300.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8901062011719,0.9990000128746032,1.0,0.5602088570594788,300.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8901062011719,0.9990000128746032,1.0,2.6573894023895264,298.88995361328125,284.95001220703125,300.6465759277344,289.4318542480469,300.64697265625,301.177978515625,298.8891906738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680252552032471,5.6802263259887695,2.596246122266166e-05,4.392117023468018,1.0,0.050000000745058,0.0,298.2591247558594,410.0,10125.4658203125,0.0,13467.609375,1.0,283.1499938964844,297.6059265136719,290.20819091796875,290.84576416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1954.223388671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12231480,301.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8901062011719,0.9990000128746032,1.0,0.5319878458976746,301.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8901062011719,0.9990000128746032,1.0,0.5602088570594788,301.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8901062011719,0.9990000128746032,1.0,0.413768321275711,300.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8901062011719,0.9990000128746032,1.0,0.5602088570594788,300.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8901062011719,0.9990000128746032,1.0,2.6573894023895264,298.88995361328125,284.95001220703125,300.6465759277344,289.4318542480469,300.64697265625,301.177978515625,298.8891906738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680252552032471,5.6802263259887695,2.596246122266166e-05,4.392117023468018,1.0,0.050000000745058,0.0,298.2591247558594,410.0,10125.4658203125,0.0,13467.609375,1.0,283.1499938964844,297.6059265136719,290.20819091796875,290.84576416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1954.223388671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12231540,301.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8547058105469,0.9990000128746032,1.0,0.5319873094558716,301.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8547058105469,0.9990000128746032,1.0,0.560208261013031,301.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8547058105469,0.9990000128746032,1.0,0.4137679040431976,300.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8547058105469,0.9990000128746032,1.0,0.560208261013031,300.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8547058105469,0.9990000128746032,1.0,2.657386779785156,298.85455322265625,284.95001220703125,300.60723876953125,289.4484558105469,300.607666015625,301.1747741699219,298.8537902832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680246353149414,5.680220603942871,2.596254853415303e-05,4.392144203186035,1.0,0.050000000745058,0.0,298.2616577148437,410.0,10102.8671875,0.0,13467.5986328125,1.0,283.1499938964844,297.5732421875,290.22381591796875,290.8606872558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1956.628173828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12231600,301.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8547058105469,0.9990000128746032,1.0,0.5319873094558716,301.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8547058105469,0.9990000128746032,1.0,0.560208261013031,301.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8547058105469,0.9990000128746032,1.0,0.4137679040431976,300.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8547058105469,0.9990000128746032,1.0,0.560208261013031,300.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8547058105469,0.9990000128746032,1.0,2.657386779785156,298.85455322265625,284.95001220703125,300.60723876953125,289.4484558105469,300.607666015625,301.1747741699219,298.8537902832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680246353149414,5.680220603942871,2.596254853415303e-05,4.392144203186035,1.0,0.050000000745058,0.0,298.2616577148437,410.0,10102.8671875,0.0,13467.5986328125,1.0,283.1499938964844,297.5732421875,290.22381591796875,290.8606872558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1956.628173828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12231660,301.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8200988769531,0.9990000128746032,1.0,0.5319867134094238,301.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8200988769531,0.9990000128746032,1.0,0.5602076649665833,301.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8200988769531,0.9990000128746032,1.0,0.4137674570083618,300.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8200988769531,0.9990000128746032,1.0,0.5602076649665833,300.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8200988769531,0.9990000128746032,1.0,2.657383918762207,298.8199462890625,284.95001220703125,300.5689392089844,289.4635314941406,300.5693359375,301.1714782714844,298.8192138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680240631103516,5.680214405059815,2.5962639483623207e-05,4.392172336578369,1.0,0.050000000745058,0.0,298.2641906738281,410.0,10081.068359375,0.0,13467.5869140625,1.0,283.1499938964844,297.5410461425781,290.23809814453125,290.8742370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1958.716796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12231720,301.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8200988769531,0.9990000128746032,1.0,0.5319867134094238,301.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8200988769531,0.9990000128746032,1.0,0.5602076649665833,301.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8200988769531,0.9990000128746032,1.0,0.4137674570083618,300.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8200988769531,0.9990000128746032,1.0,0.5602076649665833,300.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8200988769531,0.9990000128746032,1.0,2.657383918762207,298.8199462890625,284.95001220703125,300.5689392089844,289.4635314941406,300.5693359375,301.1714782714844,298.8192138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680240631103516,5.680214405059815,2.5962639483623207e-05,4.392172336578369,1.0,0.050000000745058,0.0,298.2641906738281,410.0,10081.068359375,0.0,13467.5869140625,1.0,283.1499938964844,297.5410461425781,290.23809814453125,290.8742370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1958.716796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12231780,301.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.78680419921875,0.9990000128746032,1.0,0.5319861769676208,301.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.78680419921875,0.9990000128746032,1.0,0.5602070093154907,301.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.78680419921875,0.9990000128746032,1.0,0.413767009973526,300.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.78680419921875,0.9990000128746032,1.0,0.5602070093154907,300.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.78680419921875,0.9990000128746032,1.0,2.657381057739258,298.78668212890625,284.95001220703125,300.5321655273437,289.47705078125,300.5325927734375,301.168212890625,298.7859802246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680234432220459,5.680208683013916,2.5962730433093384e-05,4.392200946807861,1.0,0.050000000745058,0.0,298.26678466796875,410.0,10060.408203125,0.0,13467.5751953125,1.0,283.1499938964844,297.509765625,290.2508544921875,290.8863220214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1960.478515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12231840,301.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.78680419921875,0.9990000128746032,1.0,0.5319861769676208,301.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.78680419921875,0.9990000128746032,1.0,0.5602070093154907,301.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.78680419921875,0.9990000128746032,1.0,0.413767009973526,300.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.78680419921875,0.9990000128746032,1.0,0.5602070093154907,300.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.78680419921875,0.9990000128746032,1.0,2.657381057739258,298.78668212890625,284.95001220703125,300.5321655273437,289.47705078125,300.5325927734375,301.168212890625,298.7859802246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680234432220459,5.680208683013916,2.5962730433093384e-05,4.392200946807861,1.0,0.050000000745058,0.0,298.26678466796875,410.0,10060.408203125,0.0,13467.5751953125,1.0,283.1499938964844,297.509765625,290.2508544921875,290.8863220214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1960.478515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12231900,301.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.77069091796875,0.9990000128746032,1.0,0.531985878944397,301.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.77069091796875,0.9990000128746032,1.0,0.5602067112922668,301.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.77069091796875,0.9990000128746032,1.0,0.4137667715549469,300.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.77069091796875,0.9990000128746032,1.0,0.5602067112922668,300.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.77069091796875,0.9990000128746032,1.0,2.657379627227783,298.7705383300781,284.95001220703125,300.5144958496094,289.48321533203125,300.51483154296875,301.1665954589844,298.7698669433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.68023157119751,5.680205821990967,2.596277590782848e-05,4.392214775085449,1.0,0.050000000745058,0.0,298.26806640625,410.0,10050.490234375,0.0,13467.5693359375,1.0,283.1499938964844,297.4945068359375,290.2567443847656,290.8918762207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1961.25732421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12231960,301.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7550964355469,0.9990000128746032,1.0,0.5319855809211731,301.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.7550964355469,0.9990000128746032,1.0,0.560206413269043,301.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7550964355469,0.9990000128746032,1.0,0.4137665629386902,300.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7550964355469,0.9990000128746032,1.0,0.560206413269043,300.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7550964355469,0.9990000128746032,1.0,2.6573781967163086,298.75494384765625,284.95001220703125,300.49737548828125,289.4889831542969,300.4977111816406,301.1650390625,298.7543029785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802287101745605,5.680202484130859,2.596282138256356e-05,4.392229080200195,1.0,0.050000000745058,0.0,298.26934814453125,410.0,10041.021484375,0.0,13467.5634765625,1.0,283.1499938964844,297.47967529296875,290.2622375488281,290.89703369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1961.956787109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12232020,301.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7255859375,0.9990000128746032,1.0,0.5319850444793701,301.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7255859375,0.9990000128746032,1.0,0.5602058172225952,301.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7255859375,0.9990000128746032,1.0,0.4137661159038543,300.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7255859375,0.9990000128746032,1.0,0.5602058172225952,300.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7255859375,0.9990000128746032,1.0,2.65737533569336,298.7254638671875,284.95001220703125,300.4650573730469,289.499267578125,300.46539306640625,301.1621398925781,298.724853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222988128662,5.680196762084961,2.596291051304433e-05,4.392256736755371,1.0,0.050000000745058,0.0,298.2718811035156,410.0,10023.3681640625,0.0,13467.552734375,1.0,283.1499938964844,297.45135498046875,290.2720642089844,290.9062805175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1963.1346435546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12232080,301.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7255859375,0.9990000128746032,1.0,0.5319850444793701,301.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7255859375,0.9990000128746032,1.0,0.5602058172225952,301.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7255859375,0.9990000128746032,1.0,0.4137661159038543,300.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7255859375,0.9990000128746032,1.0,0.5602058172225952,300.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7255859375,0.9990000128746032,1.0,2.65737533569336,298.7254638671875,284.95001220703125,300.4650573730469,289.499267578125,300.46539306640625,301.1621398925781,298.724853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222988128662,5.680196762084961,2.596291051304433e-05,4.392256736755371,1.0,0.050000000745058,0.0,298.2718811035156,410.0,10023.3681640625,0.0,13467.552734375,1.0,283.1499938964844,297.45135498046875,290.2720642089844,290.9062805175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1963.1346435546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12232140,301.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6986083984375,0.9990000128746032,1.0,0.5319844484329224,301.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6986083984375,0.9990000128746032,1.0,0.5602052807807922,301.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6986083984375,0.9990000128746032,1.0,0.4137656986713409,300.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6986083984375,0.9990000128746032,1.0,0.5602052807807922,300.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6986083984375,0.9990000128746032,1.0,2.65737247467041,298.698486328125,284.95001220703125,300.4356994628906,289.5079040527344,300.43603515625,301.1596069335937,298.69793701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680217266082764,5.680191040039063,2.59629960055463e-05,4.392283439636231,1.0,0.050000000745058,0.0,298.2743225097656,410.0,10007.6708984375,0.0,13467.541015625,1.0,283.1499938964844,297.425048828125,290.2804260253906,290.9141540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1964.0462646484373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12232200,301.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6986083984375,0.9990000128746032,1.0,0.5319844484329224,301.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6986083984375,0.9990000128746032,1.0,0.5602052807807922,301.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6986083984375,0.9990000128746032,1.0,0.4137656986713409,300.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6986083984375,0.9990000128746032,1.0,0.5602052807807922,300.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6986083984375,0.9990000128746032,1.0,2.65737247467041,298.698486328125,284.95001220703125,300.4356994628906,289.5079040527344,300.43603515625,301.1596069335937,298.69793701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680217266082764,5.680191040039063,2.59629960055463e-05,4.392283439636231,1.0,0.050000000745058,0.0,298.2743225097656,410.0,10007.6708984375,0.0,13467.541015625,1.0,283.1499938964844,297.425048828125,290.2804260253906,290.9141540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1964.0462646484373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
