time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232260,301.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6745300292969,0.9990000128746032,1.0,0.5319839715957642,301.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6745300292969,0.9990000128746032,1.0,0.5602046847343445,301.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6745300292969,0.9990000128746032,1.0,0.4137652814388275,300.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6745300292969,0.9990000128746032,1.0,0.5602046847343445,300.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6745300292969,0.9990000128746032,1.0,2.65736985206604,298.6744384765625,284.95001220703125,300.4097595214844,289.51483154296875,300.4100646972656,301.1575012207031,298.6739501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680211544036865,5.680185794830322,2.5963079679058865e-05,4.392309188842773,1.0,0.050000000745058,0.0,298.2767028808594,410.0,9994.1728515625,0.0,13467.5302734375,1.0,283.1499938964844,297.401123046875,290.287353515625,290.9206237792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1964.705078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12232320,301.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6745300292969,0.9990000128746032,1.0,0.5319839715957642,301.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6745300292969,0.9990000128746032,1.0,0.5602046847343445,301.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6745300292969,0.9990000128746032,1.0,0.4137652814388275,300.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6745300292969,0.9990000128746032,1.0,0.5602046847343445,300.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6745300292969,0.9990000128746032,1.0,2.65736985206604,298.6744384765625,284.95001220703125,300.4097595214844,289.51483154296875,300.4100646972656,301.1575012207031,298.6739501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680211544036865,5.680185794830322,2.5963079679058865e-05,4.392309188842773,1.0,0.050000000745058,0.0,298.2767028808594,410.0,9994.1728515625,0.0,13467.5302734375,1.0,283.1499938964844,297.401123046875,290.287353515625,290.9206237792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1964.705078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12232380,301.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.65399169921875,0.9990000128746032,1.0,0.5319834351539612,301.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.65399169921875,0.9990000128746032,1.0,0.5602042078971863,301.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.65399169921875,0.9990000128746032,1.0,0.4137648940086365,300.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.65399169921875,0.9990000128746032,1.0,0.5602042078971863,300.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.65399169921875,0.9990000128746032,1.0,2.657367467880249,298.6539001464844,284.95001220703125,300.38775634765625,289.5200500488281,300.3880310058594,301.15606689453125,298.65350341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680206298828125,5.680180549621582,2.5963157895603217e-05,4.392333984375,1.0,0.050000000745058,0.0,298.2789306640625,410.0,9983.1318359375,0.0,13467.5205078125,1.0,283.1499938964844,297.3802185058594,290.29266357421875,290.9256286621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1965.109619140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12232440,301.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.65399169921875,0.9990000128746032,1.0,0.5319834351539612,301.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.65399169921875,0.9990000128746032,1.0,0.5602042078971863,301.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.65399169921875,0.9990000128746032,1.0,0.4137648940086365,300.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.65399169921875,0.9990000128746032,1.0,0.5602042078971863,300.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.65399169921875,0.9990000128746032,1.0,2.657367467880249,298.6539001464844,284.95001220703125,300.38775634765625,289.5200500488281,300.3880310058594,301.15606689453125,298.65350341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680206298828125,5.680180549621582,2.5963157895603217e-05,4.392333984375,1.0,0.050000000745058,0.0,298.2789306640625,410.0,9983.1318359375,0.0,13467.5205078125,1.0,283.1499938964844,297.3802185058594,290.29266357421875,290.9256286621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1965.109619140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12232500,301.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6450500488281,0.9990000128746032,1.0,0.5319831967353821,301.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6450500488281,0.9990000128746032,1.0,0.5602039098739624,301.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6450500488281,0.9990000128746032,1.0,0.4137647151947021,300.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6450500488281,0.9990000128746032,1.0,0.5602039098739624,300.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6450500488281,0.9990000128746032,1.0,2.657366275787353,298.6449584960937,284.95001220703125,300.3783569335937,289.5220031738281,300.3785400390625,301.15557861328125,298.64459228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680203914642334,5.680178165435791,2.596319609438069e-05,4.392345428466797,1.0,0.050000000745058,0.0,298.2799987792969,410.0,9978.57421875,0.0,13467.515625,1.0,283.1499938964844,297.37091064453125,290.2947998046875,290.9276123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1965.2298583984373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12232560,301.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6371765136719,0.9990000128746032,1.0,0.531982958316803,301.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6371765136719,0.9990000128746032,1.0,0.5602036714553833,301.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6371765136719,0.9990000128746032,1.0,0.4137645363807678,300.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6371765136719,0.9990000128746032,1.0,0.5602036714553833,300.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6371765136719,0.9990000128746032,1.0,2.657365083694458,298.6371154785156,284.95001220703125,300.3701171875,289.52349853515625,300.37030029296875,301.1553039550781,298.63677978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680201530456543,5.68017578125,2.5963232474168763e-05,4.392356872558594,1.0,0.050000000745058,0.0,298.281005859375,410.0,9974.8251953125,0.0,13467.51171875,1.0,283.1499938964844,297.36248779296875,290.2965087890625,290.9292297363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1965.292236328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12232620,301.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6248474121094,0.9990000128746032,1.0,0.5319825410842896,301.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6248474121094,0.9990000128746032,1.0,0.5602032542228699,301.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6248474121094,0.9990000128746032,1.0,0.4137642085552215,300.6849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6248474121094,0.9990000128746032,1.0,0.5602032542228699,300.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6248474121094,0.9990000128746032,1.0,2.657362937927246,298.62481689453125,284.95001220703125,300.3573913574219,289.5251770019531,300.357666015625,301.15545654296875,298.62457275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680197238922119,5.680171012878418,2.596329977677669e-05,4.392377853393555,1.0,0.050000000745058,0.0,298.2829284667969,410.0,9969.6533203125,0.0,13467.5029296875,1.0,283.1499938964844,297.3486022949219,290.2987365722656,290.9313659667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1965.251220703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12232680,301.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6248474121094,0.9990000128746032,1.0,0.5319825410842896,301.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6248474121094,0.9990000128746032,1.0,0.5602032542228699,301.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6248474121094,0.9990000128746032,1.0,0.4137642085552215,300.6849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6248474121094,0.9990000128746032,1.0,0.5602032542228699,300.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6248474121094,0.9990000128746032,1.0,2.657362937927246,298.62481689453125,284.95001220703125,300.3573913574219,289.5251770019531,300.357666015625,301.15545654296875,298.62457275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680197238922119,5.680171012878418,2.596329977677669e-05,4.392377853393555,1.0,0.050000000745058,0.0,298.2829284667969,410.0,9969.6533203125,0.0,13467.5029296875,1.0,283.1499938964844,297.3486022949219,290.2987365722656,290.9313659667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1965.251220703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12232740,301.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6168518066406,0.9990000128746032,1.0,0.5319821834564209,301.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6168518066406,0.9990000128746032,1.0,0.5602028369903564,301.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6168518066406,0.9990000128746032,1.0,0.4137639105319977,300.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6168518066406,0.9990000128746032,1.0,0.5602028369903564,300.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6168518066406,0.9990000128746032,1.0,2.6573610305786133,298.6168518066406,284.95001220703125,300.3500061035156,289.5249938964844,300.3500366210937,301.1564636230469,298.6167297363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192947387695,5.680167198181152,2.596335980342701e-05,4.392396926879883,1.0,0.050000000745058,0.0,298.28466796875,410.0,9967.7109375,0.0,13467.4951171875,1.0,283.1499938964844,297.33837890625,290.2995300292969,290.93218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1965.02783203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12232800,301.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6168518066406,0.9990000128746032,1.0,0.5319821834564209,301.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6168518066406,0.9990000128746032,1.0,0.5602028369903564,301.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6168518066406,0.9990000128746032,1.0,0.4137639105319977,300.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6168518066406,0.9990000128746032,1.0,0.5602028369903564,300.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6168518066406,0.9990000128746032,1.0,2.6573610305786133,298.6168518066406,284.95001220703125,300.3500061035156,289.5249938964844,300.3500366210937,301.1564636230469,298.6167297363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192947387695,5.680167198181152,2.596335980342701e-05,4.392396926879883,1.0,0.050000000745058,0.0,298.28466796875,410.0,9967.7109375,0.0,13467.4951171875,1.0,283.1499938964844,297.33837890625,290.2995300292969,290.93218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1965.02783203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12232860,301.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6129150390625,0.9990000128746032,1.0,0.5319818258285522,301.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6129150390625,0.9990000128746032,1.0,0.5602024793624878,301.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6129150390625,0.9990000128746032,1.0,0.4137636423110962,300.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6129150390625,0.9990000128746032,1.0,0.5602024793624878,300.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6129150390625,0.9990000128746032,1.0,2.65735936164856,298.6128845214844,284.95001220703125,300.3462219238281,289.52294921875,300.3462829589844,301.1585693359375,298.6128234863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680189609527588,5.680163860321045,2.596341255411972e-05,4.392412662506104,1.0,0.050000000745058,0.0,298.2861328125,410.0,9967.328125,0.0,13467.48828125,1.0,283.1499938964844,297.3324584960937,290.2986145019531,290.93145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1964.570556640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12232920,301.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6129150390625,0.9990000128746032,1.0,0.5319818258285522,301.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6129150390625,0.9990000128746032,1.0,0.5602024793624878,301.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6129150390625,0.9990000128746032,1.0,0.4137636423110962,300.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6129150390625,0.9990000128746032,1.0,0.5602024793624878,300.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6129150390625,0.9990000128746032,1.0,2.65735936164856,298.6128845214844,284.95001220703125,300.3462219238281,289.52294921875,300.3462829589844,301.1585693359375,298.6128234863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680189609527588,5.680163860321045,2.596341255411972e-05,4.392412662506104,1.0,0.050000000745058,0.0,298.2861328125,410.0,9967.328125,0.0,13467.48828125,1.0,283.1499938964844,297.3324584960937,290.2986145019531,290.93145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1964.570556640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12232980,301.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.61041259765625,0.9990000128746032,1.0,0.5319815874099731,301.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.61041259765625,0.9990000128746032,1.0,0.5602021813392639,301.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.61041259765625,0.9990000128746032,1.0,0.4137634336948395,300.68475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.61041259765625,0.9990000128746032,1.0,0.5602021813392639,300.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.61041259765625,0.9990000128746032,1.0,2.657358169555664,298.6103820800781,284.95001220703125,300.3438720703125,289.5190734863281,300.3438720703125,301.1614990234375,298.6103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680186748504639,5.680160999298096,2.5963454390875995e-05,4.392426013946533,1.0,0.050000000745058,0.0,298.287353515625,410.0,9966.8515625,0.0,13467.482421875,1.0,283.1499938964844,297.3289489746094,290.2961730957031,290.9292907714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1963.832763671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12233040,301.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.61041259765625,0.9990000128746032,1.0,0.5319815874099731,301.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.61041259765625,0.9990000128746032,1.0,0.5602021813392639,301.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.61041259765625,0.9990000128746032,1.0,0.4137634336948395,300.68475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.61041259765625,0.9990000128746032,1.0,0.5602021813392639,300.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.61041259765625,0.9990000128746032,1.0,2.657358169555664,298.6103820800781,284.95001220703125,300.3438720703125,289.5190734863281,300.3438720703125,301.1614990234375,298.6103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680186748504639,5.680160999298096,2.5963454390875995e-05,4.392426013946533,1.0,0.050000000745058,0.0,298.287353515625,410.0,9966.8515625,0.0,13467.482421875,1.0,283.1499938964844,297.3289489746094,290.2961730957031,290.9292907714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1963.832763671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12233100,301.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6096496582031,0.9990000128746032,1.0,0.5319814682006836,301.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6096496582031,0.9990000128746032,1.0,0.5602020621299744,301.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6096496582031,0.9990000128746032,1.0,0.4137633442878723,300.685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6096496582031,0.9990000128746032,1.0,0.5602020621299744,300.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6096496582031,0.9990000128746032,1.0,2.6573574542999268,298.6096496582031,284.95001220703125,300.3431701660156,289.5165100097656,300.3432006835937,301.1632080078125,298.609619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680185794830322,5.680159568786621,2.596347258077003e-05,4.392431735992432,1.0,0.050000000745058,0.0,298.2878723144531,410.0,9966.8076171875,0.0,13467.48046875,1.0,283.1499938964844,297.32781982421875,290.2943115234375,290.9275817871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1963.337158203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12233160,301.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6091613769531,0.9990000128746032,1.0,0.531981348991394,301.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6091613769531,0.9990000128746032,1.0,0.5602020025253296,301.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6091613769531,0.9990000128746032,1.0,0.4137632548809051,300.6864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6091613769531,0.9990000128746032,1.0,0.5602020025253296,300.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6091613769531,0.9990000128746032,1.0,2.657356977462769,298.6091613769531,284.95001220703125,300.3428039550781,289.5135192871094,300.34283447265625,301.16510009765625,298.6091613769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680184364318848,5.680158615112305,2.5963488951674663e-05,4.392436981201172,1.0,0.050000000745058,0.0,298.288330078125,410.0,9966.9033203125,0.0,13467.478515625,1.0,283.1499938964844,297.3269958496094,290.2920837402344,290.9255065917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1962.7574462890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12233220,301.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6090393066406,0.9990000128746032,1.0,0.5319811701774597,301.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6090393066406,0.9990000128746032,1.0,0.5602017641067505,301.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6090393066406,0.9990000128746032,1.0,0.4137631356716156,300.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6090393066406,0.9990000128746032,1.0,0.5602017641067505,300.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6090393066406,0.9990000128746032,1.0,2.657356023788452,298.6090393066406,284.95001220703125,300.34295654296875,289.5063781738281,300.34295654296875,301.1692199707031,298.60906982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680182456970215,5.680156707763672,2.596351805550512e-05,4.392446041107178,1.0,0.050000000745058,0.0,298.2891540527344,410.0,9967.54296875,0.0,13467.474609375,1.0,283.1499938964844,297.3262023925781,290.2864074707031,290.9201354980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1961.341064453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12233280,301.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6090393066406,0.9990000128746032,1.0,0.5319811701774597,301.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6090393066406,0.9990000128746032,1.0,0.5602017641067505,301.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6090393066406,0.9990000128746032,1.0,0.4137631356716156,300.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6090393066406,0.9990000128746032,1.0,0.5602017641067505,300.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6090393066406,0.9990000128746032,1.0,2.657356023788452,298.6090393066406,284.95001220703125,300.34295654296875,289.5063781738281,300.34295654296875,301.1692199707031,298.60906982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680182456970215,5.680156707763672,2.596351805550512e-05,4.392446041107178,1.0,0.050000000745058,0.0,298.2891540527344,410.0,9967.54296875,0.0,13467.474609375,1.0,283.1499938964844,297.3262023925781,290.2864074707031,290.9201354980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1961.341064453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12233340,301.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.60986328125,0.9990000128746032,1.0,0.5319809913635254,301.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.60986328125,0.9990000128746032,1.0,0.5602016448974609,301.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.60986328125,0.9990000128746032,1.0,0.413763016462326,300.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.60986328125,0.9990000128746032,1.0,0.5602016448974609,300.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.60986328125,0.9990000128746032,1.0,2.657355308532715,298.6098937988281,284.95001220703125,300.3441467285156,289.49774169921875,300.3441467285156,301.1737976074219,298.6098937988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.68018102645874,5.680155277252197,2.5963541702367365e-05,4.392453193664551,1.0,0.050000000745058,0.0,298.2898254394531,410.0,9968.71875,0.0,13467.4716796875,1.0,283.1499938964844,297.32635498046875,290.2793273925781,290.91339111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1959.6171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12233400,301.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.60986328125,0.9990000128746032,1.0,0.5319809913635254,301.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.60986328125,0.9990000128746032,1.0,0.5602016448974609,301.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.60986328125,0.9990000128746032,1.0,0.413763016462326,300.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.60986328125,0.9990000128746032,1.0,0.5602016448974609,300.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.60986328125,0.9990000128746032,1.0,2.657355308532715,298.6098937988281,284.95001220703125,300.3441467285156,289.49774169921875,300.3441467285156,301.1737976074219,298.6098937988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.68018102645874,5.680155277252197,2.5963541702367365e-05,4.392453193664551,1.0,0.050000000745058,0.0,298.2898254394531,410.0,9968.71875,0.0,13467.4716796875,1.0,283.1499938964844,297.32635498046875,290.2793273925781,290.91339111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1959.6171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12233460,301.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.611572265625,0.9990000128746032,1.0,0.5319808721542358,301.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.611572265625,0.9990000128746032,1.0,0.5602014660835266,301.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.611572265625,0.9990000128746032,1.0,0.4137628972530365,300.6951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.611572265625,0.9990000128746032,1.0,0.5602014660835266,300.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.611572265625,0.9990000128746032,1.0,2.657354593276977,298.611572265625,284.95001220703125,300.34625244140625,289.4877624511719,300.34625244140625,301.1787414550781,298.61163330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680179595947266,5.680153846740723,2.5963561711250804e-05,4.392459869384766,1.0,0.050000000745058,0.0,298.2904052734375,410.0,9970.4013671875,0.0,13467.46875,1.0,283.1499938964844,297.3273620605469,290.2709350585937,290.9052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1957.5992431640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12233520,301.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.611572265625,0.9990000128746032,1.0,0.5319808721542358,301.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.611572265625,0.9990000128746032,1.0,0.5602014660835266,301.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.611572265625,0.9990000128746032,1.0,0.4137628972530365,300.6951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.611572265625,0.9990000128746032,1.0,0.5602014660835266,300.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.611572265625,0.9990000128746032,1.0,2.657354593276977,298.611572265625,284.95001220703125,300.34625244140625,289.4877624511719,300.34625244140625,301.1787414550781,298.61163330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680179595947266,5.680153846740723,2.5963561711250804e-05,4.392459869384766,1.0,0.050000000745058,0.0,298.2904052734375,410.0,9970.4013671875,0.0,13467.46875,1.0,283.1499938964844,297.3273620605469,290.2709350585937,290.9052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1957.5992431640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12233580,301.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.614013671875,0.9990000128746032,1.0,0.5319807529449463,301.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.614013671875,0.9990000128746032,1.0,0.5602013468742371,301.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.614013671875,0.9990000128746032,1.0,0.4137628078460693,300.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.614013671875,0.9990000128746032,1.0,0.5602013468742371,300.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.614013671875,0.9990000128746032,1.0,2.65735411643982,298.6140441894531,284.95001220703125,300.34918212890625,289.4765014648437,300.34918212890625,301.1840209960937,298.6141052246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680178642272949,5.680152416229248,2.5963581720134243e-05,4.392465591430664,1.0,0.050000000745058,0.0,298.2909545898437,410.0,9972.46484375,0.0,13467.466796875,1.0,283.1499938964844,297.32916259765625,290.2611999511719,290.89581298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1955.28564453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12233640,301.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.614013671875,0.9990000128746032,1.0,0.5319807529449463,301.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.614013671875,0.9990000128746032,1.0,0.5602013468742371,301.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.614013671875,0.9990000128746032,1.0,0.4137628078460693,300.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.614013671875,0.9990000128746032,1.0,0.5602013468742371,300.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.614013671875,0.9990000128746032,1.0,2.65735411643982,298.6140441894531,284.95001220703125,300.34918212890625,289.4765014648437,300.34918212890625,301.1840209960937,298.6141052246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680178642272949,5.680152416229248,2.5963581720134243e-05,4.392465591430664,1.0,0.050000000745058,0.0,298.2909545898437,410.0,9972.46484375,0.0,13467.466796875,1.0,283.1499938964844,297.32916259765625,290.2611999511719,290.89581298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1955.28564453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12233700,301.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.615478515625,0.9990000128746032,1.0,0.5319806933403015,301.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.615478515625,0.9990000128746032,1.0,0.5602012872695923,301.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.615478515625,0.9990000128746032,1.0,0.4137627780437469,300.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.615478515625,0.9990000128746032,1.0,0.5602012872695923,300.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.615478515625,0.9990000128746032,1.0,2.657353639602661,298.615478515625,284.95001220703125,300.3509216308594,289.470458984375,300.35089111328125,301.1867370605469,298.6155700683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680177688598633,5.68015193939209,2.596359081508126e-05,4.392468929290772,1.0,0.050000000745058,0.0,298.2912292480469,410.0,9973.619140625,0.0,13467.4658203125,1.0,283.1499938964844,297.3302917480469,290.25592041015625,290.89068603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1954.03955078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12233760,301.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6170959472656,0.9990000128746032,1.0,0.5319806337356567,301.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6170959472656,0.9990000128746032,1.0,0.5602012276649475,301.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6170959472656,0.9990000128746032,1.0,0.4137627184391022,300.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6170959472656,0.9990000128746032,1.0,0.5602012276649475,300.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6170959472656,0.9990000128746032,1.0,2.657353401184082,298.6170959472656,284.95001220703125,300.352783203125,289.464111328125,300.3527526855469,301.1895446777344,298.6171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680177211761475,5.680151462554932,2.596360172901768e-05,4.392471790313721,1.0,0.050000000745058,0.0,298.29150390625,410.0,9974.8671875,0.0,13467.4638671875,1.0,283.1499938964844,297.3315734863281,290.2503662109375,290.88525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1952.7283935546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12233820,301.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6207275390625,0.9990000128746032,1.0,0.5319805145263672,301.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6207275390625,0.9990000128746032,1.0,0.560201108455658,301.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6207275390625,0.9990000128746032,1.0,0.413762629032135,300.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6207275390625,0.9990000128746032,1.0,0.560201108455658,300.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6207275390625,0.9990000128746032,1.0,2.657352924346924,298.6207275390625,284.95001220703125,300.3569641113281,289.45068359375,300.35693359375,301.1953125,298.6208190917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.68017578125,5.680150032043457,2.596361991891172e-05,4.392477989196777,1.0,0.050000000745058,0.0,298.29205322265625,410.0,9977.55078125,0.0,13467.4619140625,1.0,283.1499938964844,297.3345947265625,290.2384033203125,290.87353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1949.9150390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12233880,301.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6207275390625,0.9990000128746032,1.0,0.5319805145263672,301.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6207275390625,0.9990000128746032,1.0,0.560201108455658,301.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6207275390625,0.9990000128746032,1.0,0.413762629032135,300.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6207275390625,0.9990000128746032,1.0,0.560201108455658,300.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6207275390625,0.9990000128746032,1.0,2.657352924346924,298.6207275390625,284.95001220703125,300.3569641113281,289.45068359375,300.35693359375,301.1953125,298.6208190917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.68017578125,5.680150032043457,2.596361991891172e-05,4.392477989196777,1.0,0.050000000745058,0.0,298.29205322265625,410.0,9977.55078125,0.0,13467.4619140625,1.0,283.1499938964844,297.3345947265625,290.2384033203125,290.87353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1949.9150390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12233940,301.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.62469482421875,0.9990000128746032,1.0,0.5319804549217224,301.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.62469482421875,0.9990000128746032,1.0,0.5602010488510132,301.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.62469482421875,0.9990000128746032,1.0,0.4137625694274902,300.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.62469482421875,0.9990000128746032,1.0,0.5602010488510132,300.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.62469482421875,0.9990000128746032,1.0,2.6573524475097656,298.6247253417969,284.95001220703125,300.3615417480469,289.4363098144531,300.36151123046875,301.2012634277344,298.62481689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680175304412842,5.680149078369141,2.5963632651837543e-05,4.392481327056885,1.0,0.050000000745058,0.0,298.2923889160156,410.0,9980.41015625,0.0,13467.4599609375,1.0,283.1499938964844,297.3379821777344,290.2255859375,290.8609619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1946.908203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12234000,301.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.62469482421875,0.9990000128746032,1.0,0.5319804549217224,301.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.62469482421875,0.9990000128746032,1.0,0.5602010488510132,301.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.62469482421875,0.9990000128746032,1.0,0.4137625694274902,300.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.62469482421875,0.9990000128746032,1.0,0.5602010488510132,300.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.62469482421875,0.9990000128746032,1.0,2.6573524475097656,298.6247253417969,284.95001220703125,300.3615417480469,289.4363098144531,300.36151123046875,301.2012634277344,298.62481689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680175304412842,5.680149078369141,2.5963632651837543e-05,4.392481327056885,1.0,0.050000000745058,0.0,298.2923889160156,410.0,9980.41015625,0.0,13467.4599609375,1.0,283.1499938964844,297.3379821777344,290.2255859375,290.8609619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1946.908203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12234060,301.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6290283203125,0.9990000128746032,1.0,0.531980574131012,301.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6290283203125,0.9990000128746032,1.0,0.5602011680603027,301.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6290283203125,0.9990000128746032,1.0,0.4137626588344574,300.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6290283203125,0.9990000128746032,1.0,0.5602011680603027,300.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6290283203125,0.9990000128746032,1.0,2.657353162765503,298.6290283203125,284.95001220703125,300.3664245605469,289.4211120605469,300.36639404296875,301.2073974609375,298.6291198730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680176258087158,5.680150508880615,2.5963612642954104e-05,4.392475605010986,1.0,0.050000000745058,0.0,298.2918395996094,410.0,9983.3916015625,0.0,13467.462890625,1.0,283.1499938964844,297.3417663574219,290.2117919921875,290.8473815917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1943.681884765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12234120,301.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6290283203125,0.9990000128746032,1.0,0.531980574131012,301.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6290283203125,0.9990000128746032,1.0,0.5602011680603027,301.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6290283203125,0.9990000128746032,1.0,0.4137626588344574,300.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6290283203125,0.9990000128746032,1.0,0.5602011680603027,300.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6290283203125,0.9990000128746032,1.0,2.657353162765503,298.6290283203125,284.95001220703125,300.3664245605469,289.4211120605469,300.36639404296875,301.2073974609375,298.6291198730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680176258087158,5.680150508880615,2.5963612642954104e-05,4.392475605010986,1.0,0.050000000745058,0.0,298.2918395996094,410.0,9983.3916015625,0.0,13467.462890625,1.0,283.1499938964844,297.3417663574219,290.2117919921875,290.8473815917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1943.681884765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12234180,301.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6335144042969,0.9990000128746032,1.0,0.5319806933403015,301.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6335144042969,0.9990000128746032,1.0,0.5602012872695923,301.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6335144042969,0.9990000128746032,1.0,0.4137627780437469,300.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6335144042969,0.9990000128746032,1.0,0.5602012872695923,300.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6335144042969,0.9990000128746032,1.0,2.657353639602661,298.6335144042969,284.95001220703125,300.3715209960937,289.4052124023437,300.3714599609375,301.2136535644531,298.6336364746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680177688598633,5.68015193939209,2.596359081508126e-05,4.392468929290772,1.0,0.050000000745058,0.0,298.2912292480469,410.0,9986.4208984375,0.0,13467.4658203125,1.0,283.1499938964844,297.3457946777344,290.19732666015625,290.83306884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1940.293212890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12234240,301.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6335144042969,0.9990000128746032,1.0,0.5319806933403015,301.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6335144042969,0.9990000128746032,1.0,0.5602012872695923,301.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6335144042969,0.9990000128746032,1.0,0.4137627780437469,300.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6335144042969,0.9990000128746032,1.0,0.5602012872695923,300.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6335144042969,0.9990000128746032,1.0,2.657353639602661,298.6335144042969,284.95001220703125,300.3715209960937,289.4052124023437,300.3714599609375,301.2136535644531,298.6336364746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680177688598633,5.68015193939209,2.596359081508126e-05,4.392468929290772,1.0,0.050000000745058,0.0,298.2912292480469,410.0,9986.4208984375,0.0,13467.4658203125,1.0,283.1499938964844,297.3457946777344,290.19732666015625,290.83306884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1940.293212890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12234300,301.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.63580322265625,0.9990000128746032,1.0,0.5319806933403015,301.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.63580322265625,0.9990000128746032,1.0,0.5602012872695923,301.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.63580322265625,0.9990000128746032,1.0,0.4137627780437469,300.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.63580322265625,0.9990000128746032,1.0,0.5602012872695923,300.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.63580322265625,0.9990000128746032,1.0,2.657353639602661,298.63580322265625,284.95001220703125,300.3740539550781,289.39703369140625,300.3740234375,301.216796875,298.6358947753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680177688598633,5.68015193939209,2.596359081508126e-05,4.392468929290772,1.0,0.050000000745058,0.0,298.2912292480469,410.0,9987.9306640625,0.0,13467.4658203125,1.0,283.1499938964844,297.34783935546875,290.1898193359375,290.8256530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1938.5372314453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
