time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234360,301.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6380615234375,0.9990000128746032,1.0,0.5319806337356567,301.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6380615234375,0.9990000128746032,1.0,0.5602012276649475,301.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6380615234375,0.9990000128746032,1.0,0.4137626886367798,300.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6380615234375,0.9990000128746032,1.0,0.5602012276649475,300.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6380615234375,0.9990000128746032,1.0,2.657353401184082,298.6380920410156,284.95001220703125,300.3766174316406,289.3887023925781,300.3765869140625,301.2200012207031,298.63818359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680176734924316,5.680150985717773,2.596360354800709e-05,4.392472743988037,1.0,0.050000000745058,0.0,298.2915954589844,410.0,9989.4248046875,0.0,13467.4638671875,1.0,283.1499938964844,297.3499450683594,290.18218994140625,290.8180847167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1936.74609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12234420,301.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.642578125,0.9990000128746032,1.0,0.5319801568984985,301.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.642578125,0.9990000128746032,1.0,0.5602006912231445,301.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.642578125,0.9990000128746032,1.0,0.4137623310089111,300.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.642578125,0.9990000128746032,1.0,0.5602006912231445,300.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.642578125,0.9990000128746032,1.0,2.657351016998291,298.6426086425781,284.95001220703125,300.3816833496094,289.3717346191406,300.3816223144531,301.2264099121094,298.6427001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680171966552734,5.680146217346191,2.596367812657263e-05,4.392495632171631,1.0,0.050000000745058,0.0,298.293701171875,410.0,9992.3212890625,0.0,13467.4541015625,1.0,283.1499938964844,297.3540954589844,290.1664733886719,290.802490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1933.0596923828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12234480,301.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.642578125,0.9990000128746032,1.0,0.5319801568984985,301.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.642578125,0.9990000128746032,1.0,0.5602006912231445,301.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.642578125,0.9990000128746032,1.0,0.4137623310089111,300.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.642578125,0.9990000128746032,1.0,0.5602006912231445,300.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.642578125,0.9990000128746032,1.0,2.657351016998291,298.6426086425781,284.95001220703125,300.3816833496094,289.3717346191406,300.3816223144531,301.2264099121094,298.6427001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680171966552734,5.680146217346191,2.596367812657263e-05,4.392495632171631,1.0,0.050000000745058,0.0,298.293701171875,410.0,9992.3212890625,0.0,13467.4541015625,1.0,283.1499938964844,297.3540954589844,290.1664733886719,290.802490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1933.0596923828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12234540,301.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6469421386719,0.9990000128746032,1.0,0.5319793224334717,301.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6469421386719,0.9990000128746032,1.0,0.5601998567581177,301.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6469421386719,0.9990000128746032,1.0,0.413761705160141,300.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6469421386719,0.9990000128746032,1.0,0.5601998567581177,300.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6469421386719,0.9990000128746032,1.0,2.6573469638824463,298.64697265625,284.95001220703125,300.38653564453125,289.3543701171875,300.386474609375,301.2328796386719,298.6470642089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680163860321045,5.680137634277344,2.596380363684148e-05,4.392535209655762,1.0,0.050000000745058,0.0,298.2972717285156,410.0,9995.052734375,0.0,13467.4384765625,1.0,283.1499938964844,297.35821533203125,290.1503295898437,290.7864074707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1929.2628173828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12234600,301.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6469421386719,0.9990000128746032,1.0,0.5319793224334717,301.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6469421386719,0.9990000128746032,1.0,0.5601998567581177,301.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6469421386719,0.9990000128746032,1.0,0.413761705160141,300.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6469421386719,0.9990000128746032,1.0,0.5601998567581177,300.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6469421386719,0.9990000128746032,1.0,2.6573469638824463,298.64697265625,284.95001220703125,300.38653564453125,289.3543701171875,300.386474609375,301.2328796386719,298.6470642089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680163860321045,5.680137634277344,2.596380363684148e-05,4.392535209655762,1.0,0.050000000745058,0.0,298.2972717285156,410.0,9995.052734375,0.0,13467.4384765625,1.0,283.1499938964844,297.35821533203125,290.1503295898437,290.7864074707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1929.2628173828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12234660,301.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.65106201171875,0.9990000128746032,1.0,0.5319782495498657,301.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.65106201171875,0.9990000128746032,1.0,0.5601987242698669,301.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.65106201171875,0.9990000128746032,1.0,0.4137608408927917,300.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.65106201171875,0.9990000128746032,1.0,0.5601987242698669,300.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.65106201171875,0.9990000128746032,1.0,2.657341480255127,298.65106201171875,284.95001220703125,300.3910522460937,289.3367614746094,300.3909912109375,301.2393493652344,298.6511535644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680152416229248,5.680126190185547,2.596398007881362e-05,4.392590045928955,1.0,0.050000000745058,0.0,298.3022766113281,410.0,9997.5419921875,0.0,13467.416015625,1.0,283.1499938964844,297.36212158203125,290.13385009765625,290.7699584960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1925.3758544921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12234720,301.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.65106201171875,0.9990000128746032,1.0,0.5319782495498657,301.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.65106201171875,0.9990000128746032,1.0,0.5601987242698669,301.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.65106201171875,0.9990000128746032,1.0,0.4137608408927917,300.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.65106201171875,0.9990000128746032,1.0,0.5601987242698669,300.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.65106201171875,0.9990000128746032,1.0,2.657341480255127,298.65106201171875,284.95001220703125,300.3910522460937,289.3367614746094,300.3909912109375,301.2393493652344,298.6511535644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680152416229248,5.680126190185547,2.596398007881362e-05,4.392590045928955,1.0,0.050000000745058,0.0,298.3022766113281,410.0,9997.5419921875,0.0,13467.416015625,1.0,283.1499938964844,297.36212158203125,290.13385009765625,290.7699584960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1925.3758544921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12234780,301.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.65478515625,0.9990000128746032,1.0,0.5319768190383911,301.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.65478515625,0.9990000128746032,1.0,0.5601971745491028,301.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.65478515625,0.9990000128746032,1.0,0.4137597382068634,300.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.65478515625,0.9990000128746032,1.0,0.5601971745491028,300.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.65478515625,0.9990000128746032,1.0,2.657334327697754,298.6548156738281,284.95001220703125,300.3951110839844,289.3190002441406,300.39508056640625,301.24578857421875,298.6548767089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801371574401855,5.680111408233643,2.5964209271478467e-05,4.392661094665527,1.0,0.050000000745058,0.0,298.3087463378906,410.0,9999.71875,0.0,13467.38671875,1.0,283.1499938964844,297.36578369140625,290.1171264648437,290.7532043457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1921.41943359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12234840,301.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.65478515625,0.9990000128746032,1.0,0.5319768190383911,301.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.65478515625,0.9990000128746032,1.0,0.5601971745491028,301.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.65478515625,0.9990000128746032,1.0,0.4137597382068634,300.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.65478515625,0.9990000128746032,1.0,0.5601971745491028,300.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.65478515625,0.9990000128746032,1.0,2.657334327697754,298.6548156738281,284.95001220703125,300.3951110839844,289.3190002441406,300.39508056640625,301.24578857421875,298.6548767089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801371574401855,5.680111408233643,2.5964209271478467e-05,4.392661094665527,1.0,0.050000000745058,0.0,298.3087463378906,410.0,9999.71875,0.0,13467.38671875,1.0,283.1499938964844,297.36578369140625,290.1171264648437,290.7532043457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1921.41943359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12234900,301.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6564636230469,0.9990000128746032,1.0,0.5319759845733643,301.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6564636230469,0.9990000128746032,1.0,0.5601963400840759,301.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6564636230469,0.9990000128746032,1.0,0.4137591123580932,300.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6564636230469,0.9990000128746032,1.0,0.5601963400840759,300.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6564636230469,0.9990000128746032,1.0,2.657330274581909,298.6564636230469,284.95001220703125,300.3969421386719,289.31011962890625,300.3969116210937,301.2489929199219,298.65655517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680129051208496,5.680102825164795,2.596433478174731e-05,4.3927001953125,1.0,0.050000000745058,0.0,298.31231689453125,410.0,10000.65625,0.0,13467.37109375,1.0,283.1499938964844,297.3674621582031,290.10870361328125,290.7447814941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1919.4210205078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12234960,301.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.65802001953125,0.9990000128746032,1.0,0.5319752097129822,301.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.65802001953125,0.9990000128746032,1.0,0.5601955056190491,301.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.65802001953125,0.9990000128746032,1.0,0.4137584865093231,300.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.65802001953125,0.9990000128746032,1.0,0.5601955056190491,300.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.65802001953125,0.9990000128746032,1.0,2.6573262214660645,298.65802001953125,284.95001220703125,300.39862060546875,289.3012390136719,300.3985900878906,301.2521667480469,298.6580810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680120468139648,5.680094242095947,2.596446211100556e-05,4.392739772796631,1.0,0.050000000745058,0.0,298.3159484863281,410.0,10001.4912109375,0.0,13467.3544921875,1.0,283.1499938964844,297.3690490722656,290.1002502441406,290.7362976074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1917.4140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12235020,301.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.66064453125,0.9990000128746032,1.0,0.531973659992218,301.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.66064453125,0.9990000128746032,1.0,0.5601938962936401,301.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.66064453125,0.9990000128746032,1.0,0.4137572944164276,300.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.66064453125,0.9990000128746032,1.0,0.5601938962936401,300.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.66064453125,0.9990000128746032,1.0,2.657318592071533,298.66064453125,284.95001220703125,300.40142822265625,289.2835693359375,300.4013977050781,301.25848388671875,298.66070556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801042556762695,5.680078506469727,2.596470403659623e-05,4.392815113067627,1.0,0.050000000745058,0.0,298.3228454589844,410.0,10002.8037109375,0.0,13467.3232421875,1.0,283.1499938964844,297.371826171875,290.0833740234375,290.7193298339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1913.383056640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12235080,301.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.66064453125,0.9990000128746032,1.0,0.531973659992218,301.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.66064453125,0.9990000128746032,1.0,0.5601938962936401,301.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.66064453125,0.9990000128746032,1.0,0.4137572944164276,300.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.66064453125,0.9990000128746032,1.0,0.5601938962936401,300.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.66064453125,0.9990000128746032,1.0,2.657318592071533,298.66064453125,284.95001220703125,300.40142822265625,289.2835693359375,300.4013977050781,301.25848388671875,298.66070556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801042556762695,5.680078506469727,2.596470403659623e-05,4.392815113067627,1.0,0.050000000745058,0.0,298.3228454589844,410.0,10002.8037109375,0.0,13467.3232421875,1.0,283.1499938964844,297.371826171875,290.0833740234375,290.7193298339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1913.383056640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12235140,301.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6625366210937,0.9990000128746032,1.0,0.531972348690033,301.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6625366210937,0.9990000128746032,1.0,0.5601925253868103,301.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6625366210937,0.9990000128746032,1.0,0.4137562811374664,300.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6625366210937,0.9990000128746032,1.0,0.5601925253868103,300.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6625366210937,0.9990000128746032,1.0,2.657312154769897,298.6625366210937,284.95001220703125,300.40338134765625,289.26611328125,300.4033508300781,301.26470947265625,298.6625671386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.68009090423584,5.680065155029297,2.5964909582398832e-05,4.392879009246826,1.0,0.050000000745058,0.0,298.32867431640625,410.0,10003.576171875,0.0,13467.2978515625,1.0,283.1499938964844,297.3740234375,290.06658935546875,290.702392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1909.34765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12235200,301.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6625366210937,0.9990000128746032,1.0,0.531972348690033,301.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6625366210937,0.9990000128746032,1.0,0.5601925253868103,301.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6625366210937,0.9990000128746032,1.0,0.4137562811374664,300.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6625366210937,0.9990000128746032,1.0,0.5601925253868103,300.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6625366210937,0.9990000128746032,1.0,2.657312154769897,298.6625366210937,284.95001220703125,300.40338134765625,289.26611328125,300.4033508300781,301.26470947265625,298.6625671386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.68009090423584,5.680065155029297,2.5964909582398832e-05,4.392879009246826,1.0,0.050000000745058,0.0,298.32867431640625,410.0,10003.576171875,0.0,13467.2978515625,1.0,283.1499938964844,297.3740234375,290.06658935546875,290.702392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1909.34765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12235260,301.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.66363525390625,0.9990000128746032,1.0,0.5319711565971375,301.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.66363525390625,0.9990000128746032,1.0,0.5601912140846252,301.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.66363525390625,0.9990000128746032,1.0,0.41375532746315,300.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.66363525390625,0.9990000128746032,1.0,0.5601912140846252,300.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.66363525390625,0.9990000128746032,1.0,2.657305955886841,298.66363525390625,284.95001220703125,300.4044189453125,289.2490234375,300.4043884277344,301.2707824707031,298.66363525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680078506469727,5.680052280426025,2.59650987572968e-05,4.392938137054443,1.0,0.050000000745058,0.0,298.33404541015625,410.0,10003.767578125,0.0,13467.2734375,1.0,283.1499938964844,297.3755187988281,290.04998779296875,290.6855773925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1905.329833984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12235320,301.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.66363525390625,0.9990000128746032,1.0,0.5319711565971375,301.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.66363525390625,0.9990000128746032,1.0,0.5601912140846252,301.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.66363525390625,0.9990000128746032,1.0,0.41375532746315,300.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.66363525390625,0.9990000128746032,1.0,0.5601912140846252,300.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.66363525390625,0.9990000128746032,1.0,2.657305955886841,298.66363525390625,284.95001220703125,300.4044189453125,289.2490234375,300.4043884277344,301.2707824707031,298.66363525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680078506469727,5.680052280426025,2.59650987572968e-05,4.392938137054443,1.0,0.050000000745058,0.0,298.33404541015625,410.0,10003.767578125,0.0,13467.2734375,1.0,283.1499938964844,297.3755187988281,290.04998779296875,290.6855773925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1905.329833984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12235380,301.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6637268066406,0.9990000128746032,1.0,0.5319700241088867,301.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6637268066406,0.9990000128746032,1.0,0.5601900219917297,301.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6637268066406,0.9990000128746032,1.0,0.4137544333934784,300.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6637268066406,0.9990000128746032,1.0,0.5601900219917297,300.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6637268066406,0.9990000128746032,1.0,2.6573002338409424,298.6637268066406,284.95001220703125,300.40435791015625,289.2323608398437,300.4043273925781,301.2767028808594,298.6637268066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680066585540772,5.68004035949707,2.5965280656237155e-05,4.3929948806762695,1.0,0.050000000745058,0.0,298.3392333984375,410.0,10003.2490234375,0.0,13467.25,1.0,283.1499938964844,297.3761901855469,290.0337219238281,290.6690368652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1901.3553466796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12235440,301.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6637268066406,0.9990000128746032,1.0,0.5319700241088867,301.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6637268066406,0.9990000128746032,1.0,0.5601900219917297,301.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6637268066406,0.9990000128746032,1.0,0.4137544333934784,300.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6637268066406,0.9990000128746032,1.0,0.5601900219917297,300.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6637268066406,0.9990000128746032,1.0,2.6573002338409424,298.6637268066406,284.95001220703125,300.40435791015625,289.2323608398437,300.4043273925781,301.2767028808594,298.6637268066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680066585540772,5.68004035949707,2.5965280656237155e-05,4.3929948806762695,1.0,0.050000000745058,0.0,298.3392333984375,410.0,10003.2490234375,0.0,13467.25,1.0,283.1499938964844,297.3761901855469,290.0337219238281,290.6690368652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1901.3553466796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12235500,301.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6634216308594,0.9990000128746032,1.0,0.531969428062439,301.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6634216308594,0.9990000128746032,1.0,0.560189425945282,301.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6634216308594,0.9990000128746032,1.0,0.4137540161609649,300.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6634216308594,0.9990000128746032,1.0,0.560189425945282,300.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6634216308594,0.9990000128746032,1.0,2.6572976112365723,298.6634216308594,284.95001220703125,300.40386962890625,289.2242431640625,300.40386962890625,301.2795715332031,298.6634216308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680060863494873,5.680034637451172,2.596536978671793e-05,4.393022060394287,1.0,0.050000000745058,0.0,298.3417053222656,410.0,10002.720703125,0.0,13467.2392578125,1.0,283.1499938964844,297.376220703125,290.0257263183594,290.660888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1899.387939453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12235560,301.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6628723144531,0.9990000128746032,1.0,0.531968891620636,301.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6628723144531,0.9990000128746032,1.0,0.560188889503479,301.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6628723144531,0.9990000128746032,1.0,0.4137535989284515,300.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6628723144531,0.9990000128746032,1.0,0.560188889503479,300.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6628723144531,0.9990000128746032,1.0,2.657294750213623,298.662841796875,284.95001220703125,300.403076171875,289.2162780761719,300.4031066894531,301.2824401855469,298.6628112792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680055141448975,5.680028915405273,2.5965455279219896e-05,4.3930487632751465,1.0,0.050000000745058,0.0,298.3441467285156,410.0,10001.994140625,0.0,13467.2275390625,1.0,283.1499938964844,297.37603759765625,290.017822265625,290.65283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1897.43798828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12235620,301.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6607360839844,0.9990000128746032,1.0,0.5319678783416748,301.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6607360839844,0.9990000128746032,1.0,0.560187816619873,301.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6607360839844,0.9990000128746032,1.0,0.413752794265747,300.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6607360839844,0.9990000128746032,1.0,0.560187816619873,300.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6607360839844,0.9990000128746032,1.0,2.657289743423462,298.66070556640625,284.95001220703125,300.4004821777344,289.2008972167969,300.4004821777344,301.2879333496094,298.6606750488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680044174194336,5.680018424987793,2.5965615350287408e-05,4.393098831176758,1.0,0.050000000745058,0.0,298.3487243652344,410.0,9999.8935546875,0.0,13467.20703125,1.0,283.1499938964844,297.3747863769531,290.0025329589844,290.6371459960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1893.6136474609373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12235680,301.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6607360839844,0.9990000128746032,1.0,0.5319678783416748,301.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6607360839844,0.9990000128746032,1.0,0.560187816619873,301.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6607360839844,0.9990000128746032,1.0,0.413752794265747,300.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6607360839844,0.9990000128746032,1.0,0.560187816619873,300.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6607360839844,0.9990000128746032,1.0,2.657289743423462,298.66070556640625,284.95001220703125,300.4004821777344,289.2008972167969,300.4004821777344,301.2879333496094,298.6606750488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680044174194336,5.680018424987793,2.5965615350287408e-05,4.393098831176758,1.0,0.050000000745058,0.0,298.3487243652344,410.0,9999.8935546875,0.0,13467.20703125,1.0,283.1499938964844,297.3747863769531,290.0025329589844,290.6371459960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1893.6136474609373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12235740,301.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.65740966796875,0.9990000128746032,1.0,0.5319669246673584,301.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.65740966796875,0.9990000128746032,1.0,0.5601868033409119,301.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.65740966796875,0.9990000128746032,1.0,0.4137520492076874,300.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.65740966796875,0.9990000128746032,1.0,0.5601868033409119,300.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.65740966796875,0.9990000128746032,1.0,2.65728497505188,298.6573791503906,284.95001220703125,300.3964538574219,289.18634033203125,300.396484375,301.2931823730469,298.6573181152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680034637451172,5.680008411407471,2.5965766326407905e-05,4.393145561218262,1.0,0.050000000745058,0.0,298.3529663085937,410.0,9996.904296875,0.0,13467.1884765625,1.0,283.1499938964844,297.3725280761719,289.98779296875,290.6219482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1889.8878173828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12235800,301.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.65740966796875,0.9990000128746032,1.0,0.5319669246673584,301.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.65740966796875,0.9990000128746032,1.0,0.5601868033409119,301.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.65740966796875,0.9990000128746032,1.0,0.4137520492076874,300.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.65740966796875,0.9990000128746032,1.0,0.5601868033409119,300.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.65740966796875,0.9990000128746032,1.0,2.65728497505188,298.6573791503906,284.95001220703125,300.3964538574219,289.18634033203125,300.396484375,301.2931823730469,298.6573181152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680034637451172,5.680008411407471,2.5965766326407905e-05,4.393145561218262,1.0,0.050000000745058,0.0,298.3529663085937,410.0,9996.904296875,0.0,13467.1884765625,1.0,283.1499938964844,297.3725280761719,289.98779296875,290.6219482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1889.8878173828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12235860,301.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.65264892578125,0.9990000128746032,1.0,0.5319660902023315,301.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.65264892578125,0.9990000128746032,1.0,0.5601859092712402,301.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.65264892578125,0.9990000128746032,1.0,0.4137513935565948,300.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.65264892578125,0.9990000128746032,1.0,0.5601859092712402,300.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.65264892578125,0.9990000128746032,1.0,2.657280683517456,298.6526184082031,284.95001220703125,300.39080810546875,289.1726989746094,300.3908386230469,301.2981872558594,298.6524963378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025577545166,5.679999828338623,2.596589911263436e-05,4.393187522888184,1.0,0.050000000745058,0.0,298.3567810058594,410.0,9992.9140625,0.0,13467.1708984375,1.0,283.1499938964844,297.3690185546875,289.9738464355469,290.60748291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1886.2938232421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12235920,301.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.65264892578125,0.9990000128746032,1.0,0.5319660902023315,301.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.65264892578125,0.9990000128746032,1.0,0.5601859092712402,301.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.65264892578125,0.9990000128746032,1.0,0.4137513935565948,300.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.65264892578125,0.9990000128746032,1.0,0.5601859092712402,300.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.65264892578125,0.9990000128746032,1.0,2.657280683517456,298.6526184082031,284.95001220703125,300.39080810546875,289.1726989746094,300.3908386230469,301.2981872558594,298.6524963378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025577545166,5.679999828338623,2.596589911263436e-05,4.393187522888184,1.0,0.050000000745058,0.0,298.3567810058594,410.0,9992.9140625,0.0,13467.1708984375,1.0,283.1499938964844,297.3690185546875,289.9738464355469,290.60748291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1886.2938232421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12235980,301.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6463928222656,0.9990000128746032,1.0,0.5319653153419495,301.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6463928222656,0.9990000128746032,1.0,0.5601851344108582,301.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6463928222656,0.9990000128746032,1.0,0.4137507975101471,300.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6463928222656,0.9990000128746032,1.0,0.5601851344108582,300.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6463928222656,0.9990000128746032,1.0,2.6572768688201904,298.6463623046875,284.95001220703125,300.38348388671875,289.16015625,300.3835144042969,301.3028564453125,298.6462097167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017948150635,5.679991722106934,2.5966019165934995e-05,4.393224239349365,1.0,0.050000000745058,0.0,298.3601379394531,410.0,9987.8896484375,0.0,13467.15625,1.0,283.1499938964844,297.3642272949219,289.96075439453125,290.5937805175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1882.85107421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12236040,301.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6463928222656,0.9990000128746032,1.0,0.5319653153419495,301.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6463928222656,0.9990000128746032,1.0,0.5601851344108582,301.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6463928222656,0.9990000128746032,1.0,0.4137507975101471,300.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6463928222656,0.9990000128746032,1.0,0.5601851344108582,300.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6463928222656,0.9990000128746032,1.0,2.6572768688201904,298.6463623046875,284.95001220703125,300.38348388671875,289.16015625,300.3835144042969,301.3028564453125,298.6462097167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017948150635,5.679991722106934,2.5966019165934995e-05,4.393224239349365,1.0,0.050000000745058,0.0,298.3601379394531,410.0,9987.8896484375,0.0,13467.15625,1.0,283.1499938964844,297.3642272949219,289.96075439453125,290.5937805175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1882.85107421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12236100,301.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6426696777344,0.9990000128746032,1.0,0.5319650173187256,301.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6426696777344,0.9990000128746032,1.0,0.5601847767829895,301.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6426696777344,0.9990000128746032,1.0,0.413750559091568,300.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6426696777344,0.9990000128746032,1.0,0.5601847767829895,300.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6426696777344,0.9990000128746032,1.0,2.6572751998901367,298.64263916015625,284.95001220703125,300.379150390625,289.154296875,300.37921142578125,301.3050537109375,298.6424560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680014133453369,5.679988384246826,2.5966071916627698e-05,4.393240451812744,1.0,0.050000000745058,0.0,298.3616638183594,410.0,9984.97265625,0.0,13467.1494140625,1.0,283.1499938964844,297.3612976074219,289.9545593261719,290.5872497558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1881.192626953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12236160,301.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6385192871094,0.9990000128746032,1.0,0.5319646596908569,301.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6385192871094,0.9990000128746032,1.0,0.5601844191551208,301.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6385192871094,0.9990000128746032,1.0,0.4137503206729889,300.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6385192871094,0.9990000128746032,1.0,0.5601844191551208,300.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6385192871094,0.9990000128746032,1.0,2.657273769378662,298.63848876953125,284.95001220703125,300.37432861328125,289.1487731933594,300.3743896484375,301.3071594238281,298.6383056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68001127243042,5.679985046386719,2.596611921035219e-05,4.393255710601807,1.0,0.050000000745058,0.0,298.3630065917969,410.0,9981.7607421875,0.0,13467.1435546875,1.0,283.1499938964844,297.3580017089844,289.9486083984375,290.5809631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1879.580322265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12236220,301.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.62890625,0.9990000128746032,1.0,0.5319641828536987,301.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.62890625,0.9990000128746032,1.0,0.5601838827133179,301.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.62890625,0.9990000128746032,1.0,0.4137499034404754,300.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.62890625,0.9990000128746032,1.0,0.5601838827133179,300.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.62890625,0.9990000128746032,1.0,2.657271146774292,298.6288757324219,284.95001220703125,300.3631896972656,289.138671875,300.36328125,301.31109619140625,298.628662109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800055503845215,5.6799798011779785,2.596620106487535e-05,4.393280982971191,1.0,0.050000000745058,0.0,298.3653259277344,410.0,9974.4345703125,0.0,13467.1328125,1.0,283.1499938964844,297.3502502441406,289.93756103515625,290.5691833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1876.504638671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12236280,301.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.62890625,0.9990000128746032,1.0,0.5319641828536987,301.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.62890625,0.9990000128746032,1.0,0.5601838827133179,301.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.62890625,0.9990000128746032,1.0,0.4137499034404754,300.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.62890625,0.9990000128746032,1.0,0.5601838827133179,300.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.62890625,0.9990000128746032,1.0,2.657271146774292,298.6288757324219,284.95001220703125,300.3631896972656,289.138671875,300.36328125,301.31109619140625,298.628662109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800055503845215,5.6799798011779785,2.596620106487535e-05,4.393280982971191,1.0,0.050000000745058,0.0,298.3653259277344,410.0,9974.4345703125,0.0,13467.1328125,1.0,283.1499938964844,297.3502502441406,289.93756103515625,290.5691833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1876.504638671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12236340,301.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6175231933594,0.9990000128746032,1.0,0.5319637656211853,301.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6175231933594,0.9990000128746032,1.0,0.5601834654808044,301.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6175231933594,0.9990000128746032,1.0,0.4137496054172516,300.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6175231933594,0.9990000128746032,1.0,0.5601834654808044,300.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6175231933594,0.9990000128746032,1.0,2.657269239425659,298.6174621582031,284.95001220703125,300.3500061035156,289.1300048828125,300.3501281738281,301.31463623046875,298.6171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680001735687256,5.679975986480713,2.596626291051507e-05,4.39330005645752,1.0,0.050000000745058,0.0,298.3670959472656,410.0,9965.8544921875,0.0,13467.125,1.0,283.1499938964844,297.3409423828125,289.9276733398437,290.5584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1873.6390380859373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12236400,301.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6175231933594,0.9990000128746032,1.0,0.5319637656211853,301.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6175231933594,0.9990000128746032,1.0,0.5601834654808044,301.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6175231933594,0.9990000128746032,1.0,0.4137496054172516,300.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6175231933594,0.9990000128746032,1.0,0.5601834654808044,300.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6175231933594,0.9990000128746032,1.0,2.657269239425659,298.6174621582031,284.95001220703125,300.3500061035156,289.1300048828125,300.3501281738281,301.31463623046875,298.6171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680001735687256,5.679975986480713,2.596626291051507e-05,4.39330005645752,1.0,0.050000000745058,0.0,298.3670959472656,410.0,9965.8544921875,0.0,13467.125,1.0,283.1499938964844,297.3409423828125,289.9276733398437,290.5584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1873.6390380859373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
