time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236460,301.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6047668457031,0.9990000128746032,1.0,0.5319634675979614,301.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6047668457031,0.9990000128746032,1.0,0.5601831674575806,301.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6047668457031,0.9990000128746032,1.0,0.4137493669986725,300.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6047668457031,0.9990000128746032,1.0,0.5601831674575806,300.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6047668457031,0.9990000128746032,1.0,2.657267808914185,298.6047058105469,284.95001220703125,300.3355712890625,289.1218566894531,300.3357238769531,301.3177490234375,298.6044311523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679998874664307,5.6799726486206055,2.596630838525016e-05,4.393314838409424,1.0,0.050000000745058,0.0,298.368408203125,410.0,9956.8583984375,0.0,13467.119140625,1.0,283.1499938964844,297.330078125,289.918701171875,290.5487060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1870.9395751953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12236520,301.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6047668457031,0.9990000128746032,1.0,0.5319634675979614,301.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6047668457031,0.9990000128746032,1.0,0.5601831674575806,301.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6047668457031,0.9990000128746032,1.0,0.4137493669986725,300.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6047668457031,0.9990000128746032,1.0,0.5601831674575806,300.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6047668457031,0.9990000128746032,1.0,2.657267808914185,298.6047058105469,284.95001220703125,300.3355712890625,289.1218566894531,300.3357238769531,301.3177490234375,298.6044311523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679998874664307,5.6799726486206055,2.596630838525016e-05,4.393314838409424,1.0,0.050000000745058,0.0,298.368408203125,410.0,9956.8583984375,0.0,13467.119140625,1.0,283.1499938964844,297.330078125,289.918701171875,290.5487060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1870.9395751953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12236580,301.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5916442871094,0.9990000128746032,1.0,0.5319632291793823,301.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5916442871094,0.9990000128746032,1.0,0.5601829290390015,301.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5916442871094,0.9990000128746032,1.0,0.4137491881847381,300.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5916442871094,0.9990000128746032,1.0,0.5601829290390015,300.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5916442871094,0.9990000128746032,1.0,2.657266616821289,298.5915832519531,284.95001220703125,300.3209228515625,289.11328125,300.3210754394531,301.320556640625,298.59130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679996013641357,5.679970264434815,2.596634840301704e-05,4.393326759338379,1.0,0.050000000745058,0.0,298.3695068359375,410.0,9948.103515625,0.0,13467.1142578125,1.0,283.1499938964844,297.3183898925781,289.9098205566406,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1868.2447509765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12236640,301.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5916442871094,0.9990000128746032,1.0,0.5319632291793823,301.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5916442871094,0.9990000128746032,1.0,0.5601829290390015,301.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5916442871094,0.9990000128746032,1.0,0.4137491881847381,300.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5916442871094,0.9990000128746032,1.0,0.5601829290390015,300.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5916442871094,0.9990000128746032,1.0,2.657266616821289,298.5915832519531,284.95001220703125,300.3209228515625,289.11328125,300.3210754394531,301.320556640625,298.59130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679996013641357,5.679970264434815,2.596634840301704e-05,4.393326759338379,1.0,0.050000000745058,0.0,298.3695068359375,410.0,9948.103515625,0.0,13467.1142578125,1.0,283.1499938964844,297.3183898925781,289.9098205566406,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1868.2447509765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12236700,301.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5849914550781,0.9990000128746032,1.0,0.5319631099700928,301.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5849914550781,0.9990000128746032,1.0,0.5601828098297119,301.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5849914550781,0.9990000128746032,1.0,0.413749098777771,300.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5849914550781,0.9990000128746032,1.0,0.5601828098297119,300.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5849914550781,0.9990000128746032,1.0,2.657266139984131,298.5849304199219,284.95001220703125,300.3134765625,289.1088562011719,300.3136291503906,301.3218688964844,298.58465576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679995059967041,5.67996883392334,2.596636477392167e-05,4.393332004547119,1.0,0.050000000745058,0.0,298.3699645996094,410.0,9943.7158203125,0.0,13467.1123046875,1.0,283.1499938964844,297.3124084472656,289.90533447265625,290.534423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1866.8778076171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12236760,301.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5782775878906,0.9990000128746032,1.0,0.531963050365448,301.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5782775878906,0.9990000128746032,1.0,0.5601826906204224,301.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5782775878906,0.9990000128746032,1.0,0.4137490391731262,300.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5782775878906,0.9990000128746032,1.0,0.5601826906204224,300.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5782775878906,0.9990000128746032,1.0,2.6572656631469727,298.5782165527344,284.95001220703125,300.3059997558594,289.1043395996094,300.30615234375,301.3231201171875,298.57794189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994106292725,5.679967880249023,2.5966379325836897e-05,4.393336772918701,1.0,0.050000000745058,0.0,298.3703918457031,410.0,9939.3115234375,0.0,13467.1103515625,1.0,283.1499938964844,297.30633544921875,289.9007873535156,290.52960205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1865.496337890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12236820,301.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.564697265625,0.9990000128746032,1.0,0.5319628715515137,301.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.564697265625,0.9990000128746032,1.0,0.560182511806488,301.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.564697265625,0.9990000128746032,1.0,0.4137489199638366,300.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.564697265625,0.9990000128746032,1.0,0.560182511806488,300.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.564697265625,0.9990000128746032,1.0,2.657264709472656,298.5646667480469,284.95001220703125,300.2908630371094,289.0951232910156,300.291015625,301.32550048828125,298.5643615722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679992198944092,5.679966449737549,2.5966402972699143e-05,4.393344402313232,1.0,0.050000000745058,0.0,298.37109375,410.0,9930.4130859375,0.0,13467.107421875,1.0,283.1499938964844,297.2940368652344,289.8915100097656,290.519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1862.681396484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12236880,301.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.564697265625,0.9990000128746032,1.0,0.5319628715515137,301.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.564697265625,0.9990000128746032,1.0,0.560182511806488,301.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.564697265625,0.9990000128746032,1.0,0.4137489199638366,300.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.564697265625,0.9990000128746032,1.0,0.560182511806488,300.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.564697265625,0.9990000128746032,1.0,2.657264709472656,298.5646667480469,284.95001220703125,300.2908630371094,289.0951232910156,300.291015625,301.32550048828125,298.5643615722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679992198944092,5.679966449737549,2.5966402972699143e-05,4.393344402313232,1.0,0.050000000745058,0.0,298.37109375,410.0,9930.4130859375,0.0,13467.107421875,1.0,283.1499938964844,297.2940368652344,289.8915100097656,290.519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1862.681396484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12236940,301.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5509338378906,0.9990000128746032,1.0,0.5319627523422241,301.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5509338378906,0.9990000128746032,1.0,0.5601823925971985,301.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5509338378906,0.9990000128746032,1.0,0.4137488305568695,300.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5509338378906,0.9990000128746032,1.0,0.5601823925971985,300.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5509338378906,0.9990000128746032,1.0,2.657264232635498,298.5508728027344,284.95001220703125,300.2754821777344,289.085693359375,300.275634765625,301.3277282714844,298.5505676269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679991245269775,5.679965496063232,2.596642116259318e-05,4.393349647521973,1.0,0.050000000745058,0.0,298.3716125488281,410.0,9921.3984375,0.0,13467.1044921875,1.0,283.1499938964844,297.2815246582031,289.88201904296875,290.5097351074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1859.803955078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12237000,301.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5509338378906,0.9990000128746032,1.0,0.5319627523422241,301.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5509338378906,0.9990000128746032,1.0,0.5601823925971985,301.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5509338378906,0.9990000128746032,1.0,0.4137488305568695,300.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5509338378906,0.9990000128746032,1.0,0.5601823925971985,300.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5509338378906,0.9990000128746032,1.0,2.657264232635498,298.5508728027344,284.95001220703125,300.2754821777344,289.085693359375,300.275634765625,301.3277282714844,298.5505676269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679991245269775,5.679965496063232,2.596642116259318e-05,4.393349647521973,1.0,0.050000000745058,0.0,298.3716125488281,410.0,9921.3984375,0.0,13467.1044921875,1.0,283.1499938964844,297.2815246582031,289.88201904296875,290.5097351074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1859.803955078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12237060,301.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5369567871094,0.9990000128746032,1.0,0.5319626927375793,301.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5369567871094,0.9990000128746032,1.0,0.5601823329925537,301.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5369567871094,0.9990000128746032,1.0,0.4137487709522247,300.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5369567871094,0.9990000128746032,1.0,0.5601823329925537,300.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5369567871094,0.9990000128746032,1.0,2.65726375579834,298.5368957519531,284.95001220703125,300.2599182128906,289.0761108398437,300.26007080078125,301.3298645019531,298.5365905761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990291595459,5.679964542388916,2.59664320765296e-05,4.39335298538208,1.0,0.050000000745058,0.0,298.3719177246094,410.0,9912.2666015625,0.0,13467.103515625,1.0,283.1499938964844,297.2688293457031,289.872314453125,290.4994506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1856.8726806640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12237120,301.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5369567871094,0.9990000128746032,1.0,0.5319626927375793,301.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5369567871094,0.9990000128746032,1.0,0.5601823329925537,301.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5369567871094,0.9990000128746032,1.0,0.4137487709522247,300.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5369567871094,0.9990000128746032,1.0,0.5601823329925537,300.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5369567871094,0.9990000128746032,1.0,2.65726375579834,298.5368957519531,284.95001220703125,300.2599182128906,289.0761108398437,300.26007080078125,301.3298645019531,298.5365905761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990291595459,5.679964542388916,2.59664320765296e-05,4.39335298538208,1.0,0.050000000745058,0.0,298.3719177246094,410.0,9912.2666015625,0.0,13467.103515625,1.0,283.1499938964844,297.2688293457031,289.872314453125,290.4994506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1856.8726806640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12237180,301.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5227966308594,0.9990000128746032,1.0,0.5319626927375793,301.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5227966308594,0.9990000128746032,1.0,0.5601823329925537,301.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5227966308594,0.9990000128746032,1.0,0.4137487411499023,300.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5227966308594,0.9990000128746032,1.0,0.5601823329925537,300.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5227966308594,0.9990000128746032,1.0,2.65726375579834,298.5227355957031,284.95001220703125,300.2441101074219,289.0664367675781,300.2442626953125,301.3318786621094,298.5224304199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990291595459,5.679964065551758,2.596643753349781e-05,4.393354892730713,1.0,0.050000000745058,0.0,298.3720703125,410.0,9903.0244140625,0.0,13467.1025390625,1.0,283.1499938964844,297.2559814453125,289.86248779296875,290.489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1853.90185546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12237240,301.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5227966308594,0.9990000128746032,1.0,0.5319626927375793,301.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5227966308594,0.9990000128746032,1.0,0.5601823329925537,301.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5227966308594,0.9990000128746032,1.0,0.4137487411499023,300.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5227966308594,0.9990000128746032,1.0,0.5601823329925537,300.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5227966308594,0.9990000128746032,1.0,2.65726375579834,298.5227355957031,284.95001220703125,300.2441101074219,289.0664367675781,300.2442626953125,301.3318786621094,298.5224304199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990291595459,5.679964065551758,2.596643753349781e-05,4.393354892730713,1.0,0.050000000745058,0.0,298.3720703125,410.0,9903.0244140625,0.0,13467.1025390625,1.0,283.1499938964844,297.2559814453125,289.86248779296875,290.489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1853.90185546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12237300,301.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5156555175781,0.9990000128746032,1.0,0.5319626927375793,301.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5156555175781,0.9990000128746032,1.0,0.5601823329925537,301.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5156555175781,0.9990000128746032,1.0,0.4137487411499023,300.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5156555175781,0.9990000128746032,1.0,0.5601823329925537,300.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5156555175781,0.9990000128746032,1.0,2.65726375579834,298.5155944824219,284.95001220703125,300.2361755371094,289.06158447265625,300.236328125,301.3328552246094,298.5152893066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990291595459,5.679964065551758,2.596643753349781e-05,4.393354892730713,1.0,0.050000000745058,0.0,298.3720703125,410.0,9898.36328125,0.0,13467.1025390625,1.0,283.1499938964844,297.2494812011719,289.8575439453125,290.4837646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1852.4061279296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12237360,301.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.50848388671875,0.9990000128746032,1.0,0.5319626927375793,301.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.50848388671875,0.9990000128746032,1.0,0.5601823329925537,301.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.50848388671875,0.9990000128746032,1.0,0.4137487411499023,300.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.50848388671875,0.9990000128746032,1.0,0.5601823329925537,300.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.50848388671875,0.9990000128746032,1.0,2.65726375579834,298.5084228515625,284.95001220703125,300.2281494140625,289.0567626953125,300.2283020019531,301.33380126953125,298.50811767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990291595459,5.679964065551758,2.596643753349781e-05,4.393354415893555,1.0,0.050000000745058,0.0,298.3720397949219,410.0,9893.67578125,0.0,13467.1025390625,1.0,283.1499938964844,297.2429504394531,289.85260009765625,290.478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1850.906005859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12237420,301.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4939880371094,0.9990000128746032,1.0,0.5319626927375793,301.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4939880371094,0.9990000128746032,1.0,0.5601823329925537,301.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4939880371094,0.9990000128746032,1.0,0.4137487709522247,300.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4939880371094,0.9990000128746032,1.0,0.5601823329925537,300.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4939880371094,0.9990000128746032,1.0,2.657263994216919,298.4939270019531,284.95001220703125,300.2120056152344,289.047119140625,300.212158203125,301.33563232421875,298.4936218261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990768432617,5.679964542388916,2.59664302575402e-05,4.393352508544922,1.0,0.050000000745058,0.0,298.3718566894531,410.0,9884.2314453125,0.0,13467.103515625,1.0,283.1499938964844,297.2297668457031,289.8426818847656,290.4679260253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1847.899658203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12237480,301.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4939880371094,0.9990000128746032,1.0,0.5319626927375793,301.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4939880371094,0.9990000128746032,1.0,0.5601823329925537,301.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4939880371094,0.9990000128746032,1.0,0.4137487709522247,300.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4939880371094,0.9990000128746032,1.0,0.5601823329925537,300.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4939880371094,0.9990000128746032,1.0,2.657263994216919,298.4939270019531,284.95001220703125,300.2120056152344,289.047119140625,300.212158203125,301.33563232421875,298.4936218261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990768432617,5.679964542388916,2.59664302575402e-05,4.393352508544922,1.0,0.050000000745058,0.0,298.3718566894531,410.0,9884.2314453125,0.0,13467.103515625,1.0,283.1499938964844,297.2297668457031,289.8426818847656,290.4679260253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1847.899658203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12237540,301.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4793395996094,0.9990000128746032,1.0,0.5319628119468689,301.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4793395996094,0.9990000128746032,1.0,0.5601824522018433,301.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4793395996094,0.9990000128746032,1.0,0.4137488305568695,300.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4793395996094,0.9990000128746032,1.0,0.5601824522018433,300.59375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4793395996094,0.9990000128746032,1.0,2.657264232635498,298.4792785644531,284.95001220703125,300.1956787109375,289.0375671386719,300.1958312988281,301.33740234375,298.4789733886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679991245269775,5.679965496063232,2.596641934360377e-05,4.393348693847656,1.0,0.050000000745058,0.0,298.3715209960937,410.0,9874.6865234375,0.0,13467.10546875,1.0,283.1499938964844,297.2164611816406,289.8327941894531,290.4573974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1844.8983154296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12237600,301.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4793395996094,0.9990000128746032,1.0,0.5319628119468689,301.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4793395996094,0.9990000128746032,1.0,0.5601824522018433,301.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4793395996094,0.9990000128746032,1.0,0.4137488305568695,300.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4793395996094,0.9990000128746032,1.0,0.5601824522018433,300.59375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4793395996094,0.9990000128746032,1.0,2.657264232635498,298.4792785644531,284.95001220703125,300.1956787109375,289.0375671386719,300.1958312988281,301.33740234375,298.4789733886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679991245269775,5.679965496063232,2.596641934360377e-05,4.393348693847656,1.0,0.050000000745058,0.0,298.3715209960937,410.0,9874.6865234375,0.0,13467.10546875,1.0,283.1499938964844,297.2164611816406,289.8327941894531,290.4573974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1844.8983154296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12237660,301.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4645690917969,0.9990000128746032,1.0,0.5319629311561584,301.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4645690917969,0.9990000128746032,1.0,0.5601825714111328,301.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4645690917969,0.9990000128746032,1.0,0.4137489199638366,300.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4645690917969,0.9990000128746032,1.0,0.5601825714111328,300.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4645690917969,0.9990000128746032,1.0,2.657264947891236,298.4645080566406,284.95001220703125,300.17919921875,289.0282287597656,300.1793518066406,301.3390808105469,298.46417236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999267578125,5.679966449737549,2.596640115370974e-05,4.393343448638916,1.0,0.050000000745058,0.0,298.3710327148437,410.0,9865.0576171875,0.0,13467.107421875,1.0,283.1499938964844,297.2029724121094,289.8230285644531,290.44696044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1841.918212890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12237720,301.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4645690917969,0.9990000128746032,1.0,0.5319629311561584,301.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4645690917969,0.9990000128746032,1.0,0.5601825714111328,301.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4645690917969,0.9990000128746032,1.0,0.4137489199638366,300.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4645690917969,0.9990000128746032,1.0,0.5601825714111328,300.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4645690917969,0.9990000128746032,1.0,2.657264947891236,298.4645080566406,284.95001220703125,300.17919921875,289.0282287597656,300.1793518066406,301.3390808105469,298.46417236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999267578125,5.679966449737549,2.596640115370974e-05,4.393343448638916,1.0,0.050000000745058,0.0,298.3710327148437,410.0,9865.0576171875,0.0,13467.107421875,1.0,283.1499938964844,297.2029724121094,289.8230285644531,290.44696044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1841.918212890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12237780,301.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4496459960937,0.9990000128746032,1.0,0.531963050365448,301.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4496459960937,0.9990000128746032,1.0,0.5601826906204224,301.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4496459960937,0.9990000128746032,1.0,0.4137490391731262,300.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4496459960937,0.9990000128746032,1.0,0.5601826906204224,300.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4496459960937,0.9990000128746032,1.0,2.6572656631469727,298.4495849609375,284.95001220703125,300.1625671386719,289.01910400390625,300.1627502441406,301.3406677246094,298.4492492675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994106292725,5.679967880249023,2.5966379325836897e-05,4.393336772918701,1.0,0.050000000745058,0.0,298.3703918457031,410.0,9855.345703125,0.0,13467.1103515625,1.0,283.1499938964844,297.1893920898437,289.8134460449219,290.4366455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1838.9752197265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12237840,301.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4496459960937,0.9990000128746032,1.0,0.531963050365448,301.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4496459960937,0.9990000128746032,1.0,0.5601826906204224,301.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4496459960937,0.9990000128746032,1.0,0.4137490391731262,300.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4496459960937,0.9990000128746032,1.0,0.5601826906204224,300.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4496459960937,0.9990000128746032,1.0,2.6572656631469727,298.4495849609375,284.95001220703125,300.1625671386719,289.01910400390625,300.1627502441406,301.3406677246094,298.4492492675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994106292725,5.679967880249023,2.5966379325836897e-05,4.393336772918701,1.0,0.050000000745058,0.0,298.3703918457031,410.0,9855.345703125,0.0,13467.1103515625,1.0,283.1499938964844,297.1893920898437,289.8134460449219,290.4366455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1838.9752197265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12237900,301.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.442138671875,0.9990000128746032,1.0,0.5319631099700928,301.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.442138671875,0.9990000128746032,1.0,0.5601828098297119,301.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.442138671875,0.9990000128746032,1.0,0.413749098777771,300.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.442138671875,0.9990000128746032,1.0,0.5601828098297119,300.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.442138671875,0.9990000128746032,1.0,2.657265901565552,298.44207763671875,284.95001220703125,300.1542053222656,289.0146789550781,300.1543884277344,301.3414306640625,298.4417419433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679995059967041,5.67996883392334,2.5966366592911072e-05,4.393332481384277,1.0,0.050000000745058,0.0,298.3700256347656,410.0,9850.462890625,0.0,13467.1123046875,1.0,283.1499938964844,297.1825561523437,289.8087158203125,290.4315795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1837.52001953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12237960,301.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4346008300781,0.9990000128746032,1.0,0.5319632291793823,301.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4346008300781,0.9990000128746032,1.0,0.5601828694343567,301.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4346008300781,0.9990000128746032,1.0,0.4137491583824157,300.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4346008300781,0.9990000128746032,1.0,0.5601828694343567,300.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4346008300781,0.9990000128746032,1.0,2.65726637840271,298.4345397949219,284.95001220703125,300.14581298828125,289.01031494140625,300.1459655761719,301.3421936035156,298.4342041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679996013641357,5.679969787597656,2.5966352040995844e-05,4.3933281898498535,1.0,0.050000000745058,0.0,298.36962890625,410.0,9845.55859375,0.0,13467.11328125,1.0,283.1499938964844,297.1756591796875,289.8040771484375,290.42657470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1836.0826416015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12238020,301.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.41943359375,0.9990000128746032,1.0,0.5319634079933167,301.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.41943359375,0.9990000128746032,1.0,0.5601831078529358,301.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.41943359375,0.9990000128746032,1.0,0.4137493073940277,300.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.41943359375,0.9990000128746032,1.0,0.5601831078529358,300.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.41943359375,0.9990000128746032,1.0,2.6572673320770264,298.4193725585937,284.95001220703125,300.12890625,289.0018920898437,300.12908935546875,301.3436584472656,298.4190368652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999792098999,5.679971694946289,2.5966321118175983e-05,4.3933186531066895,1.0,0.050000000745058,0.0,298.3687438964844,410.0,9835.7060546875,0.0,13467.1171875,1.0,283.1499938964844,297.1618347167969,289.7950134277344,290.416748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1833.2584228515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12238080,301.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.41943359375,0.9990000128746032,1.0,0.5319634079933167,301.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.41943359375,0.9990000128746032,1.0,0.5601831078529358,301.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.41943359375,0.9990000128746032,1.0,0.4137493073940277,300.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.41943359375,0.9990000128746032,1.0,0.5601831078529358,300.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.41943359375,0.9990000128746032,1.0,2.6572673320770264,298.4193725585937,284.95001220703125,300.12890625,289.0018920898437,300.12908935546875,301.3436584472656,298.4190368652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999792098999,5.679971694946289,2.5966321118175983e-05,4.3933186531066895,1.0,0.050000000745058,0.0,298.3687438964844,410.0,9835.7060546875,0.0,13467.1171875,1.0,283.1499938964844,297.1618347167969,289.7950134277344,290.416748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1833.2584228515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12238140,301.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4041442871094,0.9990000128746032,1.0,0.5319636464118958,301.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4041442871094,0.9990000128746032,1.0,0.5601833462715149,301.6204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4041442871094,0.9990000128746032,1.0,0.413749486207962,300.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4041442871094,0.9990000128746032,1.0,0.5601833462715149,300.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4041442871094,0.9990000128746032,1.0,2.657268524169922,298.4040832519531,284.95001220703125,300.1119079589844,288.993896484375,300.112060546875,301.34503173828125,298.4037475585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680000305175781,5.67997407913208,2.596628655737732e-05,4.393307685852051,1.0,0.050000000745058,0.0,298.36773681640625,410.0,9825.7900390625,0.0,13467.1220703125,1.0,283.1499938964844,297.1478881835937,289.78631591796875,290.4073181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1830.5174560546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12238200,301.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4041442871094,0.9990000128746032,1.0,0.5319636464118958,301.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4041442871094,0.9990000128746032,1.0,0.5601833462715149,301.6204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4041442871094,0.9990000128746032,1.0,0.413749486207962,300.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4041442871094,0.9990000128746032,1.0,0.5601833462715149,300.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4041442871094,0.9990000128746032,1.0,2.657268524169922,298.4040832519531,284.95001220703125,300.1119079589844,288.993896484375,300.112060546875,301.34503173828125,298.4037475585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680000305175781,5.67997407913208,2.596628655737732e-05,4.393307685852051,1.0,0.050000000745058,0.0,298.36773681640625,410.0,9825.7900390625,0.0,13467.1220703125,1.0,283.1499938964844,297.1478881835937,289.78631591796875,290.4073181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1830.5174560546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12238260,301.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3887939453125,0.9990000128746032,1.0,0.5319638848304749,301.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3887939453125,0.9990000128746032,1.0,0.560183584690094,301.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3887939453125,0.9990000128746032,1.0,0.4137496948242187,300.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3887939453125,0.9990000128746032,1.0,0.560183584690094,300.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3887939453125,0.9990000128746032,1.0,2.6572697162628174,298.38873291015625,284.95001220703125,300.09478759765625,288.98638916015625,300.094970703125,301.3463134765625,298.3883972167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680002689361572,5.679976940155029,2.596624653961044e-05,4.3932952880859375,1.0,0.050000000745058,0.0,298.3666381835937,410.0,9815.8193359375,0.0,13467.126953125,1.0,283.1499938964844,297.1338806152344,289.77801513671875,290.39825439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1827.8721923828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12238320,301.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3887939453125,0.9990000128746032,1.0,0.5319638848304749,301.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3887939453125,0.9990000128746032,1.0,0.560183584690094,301.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3887939453125,0.9990000128746032,1.0,0.4137496948242187,300.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3887939453125,0.9990000128746032,1.0,0.560183584690094,300.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3887939453125,0.9990000128746032,1.0,2.6572697162628174,298.38873291015625,284.95001220703125,300.09478759765625,288.98638916015625,300.094970703125,301.3463134765625,298.3883972167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680002689361572,5.679976940155029,2.596624653961044e-05,4.3932952880859375,1.0,0.050000000745058,0.0,298.3666381835937,410.0,9815.8193359375,0.0,13467.126953125,1.0,283.1499938964844,297.1338806152344,289.77801513671875,290.39825439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1827.8721923828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12238380,301.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3801574707031,0.9990000128746032,1.0,0.5319640636444092,301.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3801574707031,0.9990000128746032,1.0,0.5601837635040283,301.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3801574707031,0.9990000128746032,1.0,0.4137498140335083,300.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3801574707031,0.9990000128746032,1.0,0.5601837635040283,300.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3801574707031,0.9990000128746032,1.0,2.6572704315185547,298.3800964355469,284.95001220703125,300.0851745605469,288.9824523925781,300.0853271484375,301.3470153808594,298.3797607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680004119873047,5.679978370666504,2.5966222892748192e-05,4.393287658691406,1.0,0.050000000745058,0.0,298.365966796875,410.0,9810.2109375,0.0,13467.1298828125,1.0,283.1499938964844,297.1259765625,289.7735900878906,290.39337158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1826.4404296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12238440,301.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3733215332031,0.9990000128746032,1.0,0.5319641828536987,301.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3733215332031,0.9990000128746032,1.0,0.5601838827133179,301.6374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3733215332031,0.9990000128746032,1.0,0.4137499034404754,300.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3733215332031,0.9990000128746032,1.0,0.5601838827133179,300.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3733215332031,0.9990000128746032,1.0,2.657271146774292,298.3732604980469,284.95001220703125,300.0775756835937,288.9794921875,300.0777587890625,301.3475341796875,298.3729248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800055503845215,5.6799798011779785,2.596620288386476e-05,4.393281936645508,1.0,0.050000000745058,0.0,298.3653869628906,410.0,9805.794921875,0.0,13467.1328125,1.0,283.1499938964844,297.1197509765625,289.7702331542969,290.3896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1825.343505859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12238500,301.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3655700683594,0.9990000128746032,1.0,0.5319643020629883,301.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3655700683594,0.9990000128746032,1.0,0.5601840019226074,301.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3655700683594,0.9990000128746032,1.0,0.413750022649765,300.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3655700683594,0.9990000128746032,1.0,0.5601840019226074,300.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3655700683594,0.9990000128746032,1.0,2.6572718620300293,298.3655090332031,284.95001220703125,300.0689392089844,288.97625732421875,300.0691223144531,301.34814453125,298.3651733398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680006980895996,5.679981231689453,2.596618105599191e-05,4.393274784088135,1.0,0.050000000745058,0.0,298.36474609375,410.0,9800.767578125,0.0,13467.1357421875,1.0,283.1499938964844,297.1126708984375,289.7665405273437,290.38555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1824.1231689453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
