time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238560,301.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3578186035156,0.9990000128746032,1.0,0.5319644808769226,301.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3578186035156,0.9990000128746032,1.0,0.5601841807365417,301.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3578186035156,0.9990000128746032,1.0,0.4137501418590545,300.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3578186035156,0.9990000128746032,1.0,0.5601841807365417,300.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3578186035156,0.9990000128746032,1.0,2.6572725772857666,298.35772705078125,284.95001220703125,300.0602722167969,288.97320556640625,300.0604553222656,301.34869384765625,298.3573913574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008888244629,5.679982662200928,2.596615559014026e-05,4.393267154693604,1.0,0.050000000745058,0.0,298.36407470703125,410.0,9795.728515625,0.0,13467.138671875,1.0,283.1499938964844,297.1055603027344,289.7629699707031,290.381591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1822.9405517578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12238620,301.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3421936035156,0.9990000128746032,1.0,0.5319647789001465,301.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3421936035156,0.9990000128746032,1.0,0.5601845383644104,301.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3421936035156,0.9990000128746032,1.0,0.4137503802776336,300.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3421936035156,0.9990000128746032,1.0,0.5601845383644104,300.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3421936035156,0.9990000128746032,1.0,2.6572742462158203,298.3421325683594,284.95001220703125,300.0429077148437,288.96759033203125,300.0430908203125,301.34979248046875,298.341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012226104736,5.679986000061035,2.5966106477426365e-05,4.393251419067383,1.0,0.050000000745058,0.0,298.3626403808594,410.0,9785.623046875,0.0,13467.1455078125,1.0,283.1499938964844,297.09130859375,289.75634765625,290.3741455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1820.6881103515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12238680,301.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3421936035156,0.9990000128746032,1.0,0.5319647789001465,301.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3421936035156,0.9990000128746032,1.0,0.5601845383644104,301.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3421936035156,0.9990000128746032,1.0,0.4137503802776336,300.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3421936035156,0.9990000128746032,1.0,0.5601845383644104,300.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3421936035156,0.9990000128746032,1.0,2.6572742462158203,298.3421325683594,284.95001220703125,300.0429077148437,288.96759033203125,300.0430908203125,301.34979248046875,298.341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012226104736,5.679986000061035,2.5966106477426365e-05,4.393251419067383,1.0,0.050000000745058,0.0,298.3626403808594,410.0,9785.623046875,0.0,13467.1455078125,1.0,283.1499938964844,297.09130859375,289.75634765625,290.3741455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1820.6881103515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12238740,301.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3265380859375,0.9990000128746032,1.0,0.5319651365280151,301.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3265380859375,0.9990000128746032,1.0,0.560184895992279,301.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3265380859375,0.9990000128746032,1.0,0.4137506484985351,300.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3265380859375,0.9990000128746032,1.0,0.560184895992279,300.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3265380859375,0.9990000128746032,1.0,2.657275915145874,298.32647705078125,284.95001220703125,300.0254821777344,288.9627685546875,300.0256652832031,301.35076904296875,298.3261413574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680015563964844,5.679989814758301,2.596605008875485e-05,4.393233776092529,1.0,0.050000000745058,0.0,298.36102294921875,410.0,9775.4892578125,0.0,13467.15234375,1.0,283.1499938964844,297.0769958496094,289.7503662109375,290.3673400878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1818.5872802734373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12238800,301.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3265380859375,0.9990000128746032,1.0,0.5319651365280151,301.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3265380859375,0.9990000128746032,1.0,0.560184895992279,301.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3265380859375,0.9990000128746032,1.0,0.4137506484985351,300.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3265380859375,0.9990000128746032,1.0,0.560184895992279,300.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3265380859375,0.9990000128746032,1.0,2.657275915145874,298.32647705078125,284.95001220703125,300.0254821777344,288.9627685546875,300.0256652832031,301.35076904296875,298.3261413574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680015563964844,5.679989814758301,2.596605008875485e-05,4.393233776092529,1.0,0.050000000745058,0.0,298.36102294921875,410.0,9775.4892578125,0.0,13467.15234375,1.0,283.1499938964844,297.0769958496094,289.7503662109375,290.3673400878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1818.5872802734373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12238860,301.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.31085205078125,0.9990000128746032,1.0,0.5319655537605286,301.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.31085205078125,0.9990000128746032,1.0,0.5601853728294373,301.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.31085205078125,0.9990000128746032,1.0,0.4137509763240814,300.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.31085205078125,0.9990000128746032,1.0,0.5601853728294373,300.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.31085205078125,0.9990000128746032,1.0,2.657278060913086,298.310791015625,284.95001220703125,300.00799560546875,288.9587707519531,300.0081787109375,301.3517150878906,298.3104553222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680020332336426,5.679994106292725,2.5965982786146924e-05,4.393212795257568,1.0,0.050000000745058,0.0,298.359130859375,410.0,9765.328125,0.0,13467.1611328125,1.0,283.1499938964844,297.0626220703125,289.7451477050781,290.3612976074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1816.6668701171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12238920,301.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.31085205078125,0.9990000128746032,1.0,0.5319655537605286,301.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.31085205078125,0.9990000128746032,1.0,0.5601853728294373,301.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.31085205078125,0.9990000128746032,1.0,0.4137509763240814,300.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.31085205078125,0.9990000128746032,1.0,0.5601853728294373,300.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.31085205078125,0.9990000128746032,1.0,2.657278060913086,298.310791015625,284.95001220703125,300.00799560546875,288.9587707519531,300.0081787109375,301.3517150878906,298.3104553222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680020332336426,5.679994106292725,2.5965982786146924e-05,4.393212795257568,1.0,0.050000000745058,0.0,298.359130859375,410.0,9765.328125,0.0,13467.1611328125,1.0,283.1499938964844,297.0626220703125,289.7451477050781,290.3612976074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1816.6668701171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12238980,301.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.29510498046875,0.9990000128746032,1.0,0.5319660305976868,301.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.29510498046875,0.9990000128746032,1.0,0.5601858496665955,301.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.29510498046875,0.9990000128746032,1.0,0.4137513637542724,300.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.29510498046875,0.9990000128746032,1.0,0.5601858496665955,300.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.29510498046875,0.9990000128746032,1.0,2.657280445098877,298.2950439453125,284.95001220703125,299.990478515625,288.95562744140625,299.9906616210937,301.3525695800781,298.2947082519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025100708008,5.679999351501465,2.596590638859197e-05,4.393188953399658,1.0,0.050000000745058,0.0,298.3569641113281,410.0,9755.1474609375,0.0,13467.1708984375,1.0,283.1499938964844,297.0481872558594,289.74072265625,290.35601806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1814.93798828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12239040,301.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.29510498046875,0.9990000128746032,1.0,0.5319660305976868,301.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.29510498046875,0.9990000128746032,1.0,0.5601858496665955,301.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.29510498046875,0.9990000128746032,1.0,0.4137513637542724,300.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.29510498046875,0.9990000128746032,1.0,0.5601858496665955,300.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.29510498046875,0.9990000128746032,1.0,2.657280445098877,298.2950439453125,284.95001220703125,299.990478515625,288.95562744140625,299.9906616210937,301.3525695800781,298.2947082519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025100708008,5.679999351501465,2.596590638859197e-05,4.393188953399658,1.0,0.050000000745058,0.0,298.3569641113281,410.0,9755.1474609375,0.0,13467.1708984375,1.0,283.1499938964844,297.0481872558594,289.74072265625,290.35601806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1814.93798828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12239100,301.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2872314453125,0.9990000128746032,1.0,0.5319663286209106,301.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2872314453125,0.9990000128746032,1.0,0.5601861476898193,301.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2872314453125,0.9990000128746032,1.0,0.4137515723705292,300.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2872314453125,0.9990000128746032,1.0,0.5601861476898193,300.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2872314453125,0.9990000128746032,1.0,2.657281875610352,298.2871398925781,284.95001220703125,299.981689453125,288.9544372558594,299.9818725585937,301.3529663085937,298.28680419921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680027961730957,5.680001735687256,2.5965864551835693e-05,4.393176555633545,1.0,0.050000000745058,0.0,298.3558044433594,410.0,9750.0517578125,0.0,13467.17578125,1.0,283.1499938964844,297.0409851074219,289.73883056640625,290.35369873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1814.147705078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12239160,301.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2793273925781,0.9990000128746032,1.0,0.5319665670394897,301.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2793273925781,0.9990000128746032,1.0,0.5601863861083984,301.6849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2793273925781,0.9990000128746032,1.0,0.4137517809867859,300.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2793273925781,0.9990000128746032,1.0,0.5601863861083984,300.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2793273925781,0.9990000128746032,1.0,2.657283067703247,298.2792663574219,284.95001220703125,299.972900390625,288.9534606933594,299.9730834960937,301.3533630371094,298.2789306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680030822753906,5.680004596710205,2.596582271507941e-05,4.393163681030273,1.0,0.050000000745058,0.0,298.3546142578125,410.0,9744.9541015625,0.0,13467.1806640625,1.0,283.1499938964844,297.03375244140625,289.7371520996094,290.3515930175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1813.40869140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12239220,301.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2635498046875,0.9990000128746032,1.0,0.5319671034812927,301.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2635498046875,0.9990000128746032,1.0,0.5601869821548462,301.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2635498046875,0.9990000128746032,1.0,0.4137521982192993,300.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2635498046875,0.9990000128746032,1.0,0.5601869821548462,300.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2635498046875,0.9990000128746032,1.0,2.6572859287261963,298.2634582519531,284.95001220703125,299.955322265625,288.9523010253906,299.9555053710937,301.35406494140625,298.2631225585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010318756104,2.5965737222577445e-05,4.393136978149414,1.0,0.050000000745058,0.0,298.3521728515625,410.0,9734.75390625,0.0,13467.1923828125,1.0,283.1499938964844,297.019287109375,289.7344970703125,290.3481140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1812.1070556640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12239280,301.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2635498046875,0.9990000128746032,1.0,0.5319671034812927,301.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2635498046875,0.9990000128746032,1.0,0.5601869821548462,301.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2635498046875,0.9990000128746032,1.0,0.4137521982192993,300.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2635498046875,0.9990000128746032,1.0,0.5601869821548462,300.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2635498046875,0.9990000128746032,1.0,2.6572859287261963,298.2634582519531,284.95001220703125,299.955322265625,288.9523010253906,299.9555053710937,301.35406494140625,298.2631225585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010318756104,2.5965737222577445e-05,4.393136978149414,1.0,0.050000000745058,0.0,298.3521728515625,410.0,9734.75390625,0.0,13467.1923828125,1.0,283.1499938964844,297.019287109375,289.7344970703125,290.3481140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1812.1070556640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12239340,301.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.24774169921875,0.9990000128746032,1.0,0.5319676399230957,301.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.24774169921875,0.9990000128746032,1.0,0.560187578201294,301.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.24774169921875,0.9990000128746032,1.0,0.4137526154518127,300.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.24774169921875,0.9990000128746032,1.0,0.560187578201294,300.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.24774169921875,0.9990000128746032,1.0,2.6572885513305664,298.2476806640625,284.95001220703125,299.937744140625,288.95220947265625,299.9379272460937,301.35467529296875,298.247314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041790008545,5.680016040802002,2.596565173007548e-05,4.393110275268555,1.0,0.050000000745058,0.0,298.3497314453125,410.0,9724.552734375,0.0,13467.203125,1.0,283.1499938964844,297.0047912597656,289.7327880859375,290.34552001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1811.0272216796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12239400,301.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.24774169921875,0.9990000128746032,1.0,0.5319676399230957,301.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.24774169921875,0.9990000128746032,1.0,0.560187578201294,301.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.24774169921875,0.9990000128746032,1.0,0.4137526154518127,300.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.24774169921875,0.9990000128746032,1.0,0.560187578201294,300.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.24774169921875,0.9990000128746032,1.0,2.6572885513305664,298.2476806640625,284.95001220703125,299.937744140625,288.95220947265625,299.9379272460937,301.35467529296875,298.247314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041790008545,5.680016040802002,2.596565173007548e-05,4.393110275268555,1.0,0.050000000745058,0.0,298.3497314453125,410.0,9724.552734375,0.0,13467.203125,1.0,283.1499938964844,297.0047912597656,289.7327880859375,290.34552001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1811.0272216796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12239460,301.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.23193359375,0.9990000128746032,1.0,0.5319681763648987,301.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.23193359375,0.9990000128746032,1.0,0.5601881146430969,301.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.23193359375,0.9990000128746032,1.0,0.4137530028820038,300.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.23193359375,0.9990000128746032,1.0,0.5601881146430969,300.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.23193359375,0.9990000128746032,1.0,2.6572911739349365,298.2318725585937,284.95001220703125,299.920166015625,288.9532775878906,299.9203186035156,301.3549194335937,298.2315368652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047512054443,5.680021286010742,2.596556987555232e-05,4.39308500289917,1.0,0.050000000745058,0.0,298.3474426269531,410.0,9714.3564453125,0.0,13467.212890625,1.0,283.1499938964844,296.99029541015625,289.732177734375,290.34405517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1810.2099609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12239520,301.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.23193359375,0.9990000128746032,1.0,0.5319681763648987,301.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.23193359375,0.9990000128746032,1.0,0.5601881146430969,301.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.23193359375,0.9990000128746032,1.0,0.4137530028820038,300.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.23193359375,0.9990000128746032,1.0,0.5601881146430969,300.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.23193359375,0.9990000128746032,1.0,2.6572911739349365,298.2318725585937,284.95001220703125,299.920166015625,288.9532775878906,299.9203186035156,301.3549194335937,298.2315368652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047512054443,5.680021286010742,2.596556987555232e-05,4.39308500289917,1.0,0.050000000745058,0.0,298.3474426269531,410.0,9714.3564453125,0.0,13467.212890625,1.0,283.1499938964844,296.99029541015625,289.732177734375,290.34405517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1810.2099609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12239580,301.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2218322753906,0.9990000128746032,1.0,0.5319684743881226,301.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.2218322753906,0.9990000128746032,1.0,0.5601884126663208,301.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.2218322753906,0.9990000128746032,1.0,0.4137532413005829,300.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2218322753906,0.9990000128746032,1.0,0.5601884126663208,300.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2218322753906,0.9990000128746032,1.0,2.657292604446411,298.22174072265625,284.95001220703125,299.9089050292969,288.9545593261719,299.9090881347656,301.35498046875,298.2214050292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680050373077393,5.68002462387085,2.5965522581827827e-05,4.393069744110107,1.0,0.050000000745058,0.0,298.3460693359375,410.0,9707.8369140625,0.0,13467.2197265625,1.0,283.1499938964844,296.98101806640625,289.7323608398437,290.3436584472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1809.8251953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12239640,301.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.21612548828125,0.9990000128746032,1.0,0.5319686532020569,301.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.21612548828125,0.9990000128746032,1.0,0.5601885914802551,301.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.21612548828125,0.9990000128746032,1.0,0.4137533903121948,300.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.21612548828125,0.9990000128746032,1.0,0.5601885914802551,300.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.21612548828125,0.9990000128746032,1.0,2.6572935581207275,298.216064453125,284.95001220703125,299.9025573730469,288.9555053710937,299.9027404785156,301.3550109863281,298.2157287597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680052280426025,5.680026054382324,2.5965497115976177e-05,4.393062114715576,1.0,0.050000000745058,0.0,298.3453369140625,410.0,9704.171875,0.0,13467.22265625,1.0,283.1499938964844,296.9757995605469,289.7326965332031,290.3436889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1809.6622314453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12239700,301.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.208251953125,0.9990000128746032,1.0,0.5319688320159912,301.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.208251953125,0.9990000128746032,1.0,0.5601888298988342,301.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.208251953125,0.9990000128746032,1.0,0.4137535393238067,300.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.208251953125,0.9990000128746032,1.0,0.5601888298988342,300.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.208251953125,0.9990000128746032,1.0,2.657294511795044,298.20819091796875,284.95001220703125,299.893798828125,288.95709228515625,299.8939819335937,301.3550109863281,298.2078552246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680054187774658,5.680028438568115,2.596546255517751e-05,4.393051624298096,1.0,0.050000000745058,0.0,298.3443908691406,410.0,9699.0859375,0.0,13467.2265625,1.0,283.1499938964844,296.96856689453125,289.7333374023437,290.3439025878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1809.487060546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12239760,301.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2003479003906,0.9990000128746032,1.0,0.5319690108299255,301.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2003479003906,0.9990000128746032,1.0,0.5601890087127686,301.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2003479003906,0.9990000128746032,1.0,0.4137536883354187,300.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2003479003906,0.9990000128746032,1.0,0.5601890087127686,300.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2003479003906,0.9990000128746032,1.0,2.6572954654693604,298.2002868652344,284.95001220703125,299.885009765625,288.9590148925781,299.8851928710937,301.3550109863281,298.199951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680056571960449,5.680030345916748,2.596543163235765e-05,4.393042087554932,1.0,0.050000000745058,0.0,298.343505859375,410.0,9694.0048828125,0.0,13467.23046875,1.0,283.1499938964844,296.9613037109375,289.7343139648437,290.3444519042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1809.3826904296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12239820,301.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1846008300781,0.9990000128746032,1.0,0.5319693684577942,301.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1846008300781,0.9990000128746032,1.0,0.5601893663406372,301.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1846008300781,0.9990000128746032,1.0,0.4137539565563202,300.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1846008300781,0.9990000128746032,1.0,0.5601893663406372,300.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1846008300781,0.9990000128746032,1.0,2.657297134399414,298.1845397949219,284.95001220703125,299.86749267578125,288.9638366699219,299.86767578125,301.35498046875,298.1842041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059909820557,5.680034160614014,2.5965378881664947e-05,4.3930253982543945,1.0,0.050000000745058,0.0,298.3420104980469,410.0,9683.8623046875,0.0,13467.2373046875,1.0,283.1499938964844,296.94683837890625,289.7372131347656,290.34649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1809.4146728515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12239880,301.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1846008300781,0.9990000128746032,1.0,0.5319693684577942,301.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1846008300781,0.9990000128746032,1.0,0.5601893663406372,301.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1846008300781,0.9990000128746032,1.0,0.4137539565563202,300.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1846008300781,0.9990000128746032,1.0,0.5601893663406372,300.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1846008300781,0.9990000128746032,1.0,2.657297134399414,298.1845397949219,284.95001220703125,299.86749267578125,288.9638366699219,299.86767578125,301.35498046875,298.1842041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059909820557,5.680034160614014,2.5965378881664947e-05,4.3930253982543945,1.0,0.050000000745058,0.0,298.3420104980469,410.0,9683.8623046875,0.0,13467.2373046875,1.0,283.1499938964844,296.94683837890625,289.7372131347656,290.34649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1809.4146728515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12239940,301.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1689147949219,0.9990000128746032,1.0,0.5319696664810181,301.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1689147949219,0.9990000128746032,1.0,0.5601896643638611,301.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1689147949219,0.9990000128746032,1.0,0.4137541651725769,300.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1689147949219,0.9990000128746032,1.0,0.5601896643638611,300.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1689147949219,0.9990000128746032,1.0,2.6572985649108887,298.1688232421875,284.95001220703125,299.8500061035156,288.9700622558594,299.8501892089844,301.3549194335937,298.1684875488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680062770843506,5.680037021636963,2.596533522591926e-05,4.393011569976807,1.0,0.050000000745058,0.0,298.3407592773437,410.0,9673.7470703125,0.0,13467.2431640625,1.0,283.1499938964844,296.9324035644531,289.7413330078125,290.3497314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1809.7332763671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12240000,301.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1689147949219,0.9990000128746032,1.0,0.5319696664810181,301.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1689147949219,0.9990000128746032,1.0,0.5601896643638611,301.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1689147949219,0.9990000128746032,1.0,0.4137541651725769,300.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1689147949219,0.9990000128746032,1.0,0.5601896643638611,300.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1689147949219,0.9990000128746032,1.0,2.6572985649108887,298.1688232421875,284.95001220703125,299.8500061035156,288.9700622558594,299.8501892089844,301.3549194335937,298.1684875488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680062770843506,5.680037021636963,2.596533522591926e-05,4.393011569976807,1.0,0.050000000745058,0.0,298.3407592773437,410.0,9673.7470703125,0.0,13467.2431640625,1.0,283.1499938964844,296.9324035644531,289.7413330078125,290.3497314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1809.7332763671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12240060,301.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1532897949219,0.9990000128746032,1.0,0.5319699645042419,301.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1532897949219,0.9990000128746032,1.0,0.5601900219917297,301.7342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1532897949219,0.9990000128746032,1.0,0.4137544333934784,300.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1532897949219,0.9990000128746032,1.0,0.5601900219917297,300.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1532897949219,0.9990000128746032,1.0,2.6573002338409424,298.1532287597656,284.95001220703125,299.8326721191406,288.97705078125,299.8328552246094,301.3548278808594,298.15289306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680066108703613,5.68004035949707,2.596528429421596e-05,4.392995834350586,1.0,0.050000000745058,0.0,298.3392944335937,410.0,9663.7548828125,0.0,13467.25,1.0,283.1499938964844,296.91802978515625,289.7465515136719,290.3541564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1810.329345703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12240120,301.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1532897949219,0.9990000128746032,1.0,0.5319699645042419,301.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1532897949219,0.9990000128746032,1.0,0.5601900219917297,301.7342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1532897949219,0.9990000128746032,1.0,0.4137544333934784,300.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1532897949219,0.9990000128746032,1.0,0.5601900219917297,300.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1532897949219,0.9990000128746032,1.0,2.6573002338409424,298.1532287597656,284.95001220703125,299.8326721191406,288.97705078125,299.8328552246094,301.3548278808594,298.15289306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680066108703613,5.68004035949707,2.596528429421596e-05,4.392995834350586,1.0,0.050000000745058,0.0,298.3392944335937,410.0,9663.7548828125,0.0,13467.25,1.0,283.1499938964844,296.91802978515625,289.7465515136719,290.3541564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1810.329345703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12240180,301.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.13787841796875,0.9990000128746032,1.0,0.5319704413414001,301.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.13787841796875,0.9990000128746032,1.0,0.5601904988288879,301.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.13787841796875,0.9990000128746032,1.0,0.413754791021347,300.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.13787841796875,0.9990000128746032,1.0,0.5601904988288879,300.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.13787841796875,0.9990000128746032,1.0,2.6573023796081543,298.1378173828125,284.95001220703125,299.8155212402344,288.984130859375,299.8157043457031,301.354736328125,298.1374816894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680070877075195,5.680045127868652,2.5965213353629224e-05,4.39297342300415,1.0,0.050000000745058,0.0,298.3372802734375,410.0,9653.9150390625,0.0,13467.2587890625,1.0,283.1499938964844,296.9037780761719,289.7522888183594,290.3592529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1811.0660400390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12240240,301.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.13787841796875,0.9990000128746032,1.0,0.5319704413414001,301.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.13787841796875,0.9990000128746032,1.0,0.5601904988288879,301.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.13787841796875,0.9990000128746032,1.0,0.413754791021347,300.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.13787841796875,0.9990000128746032,1.0,0.5601904988288879,300.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.13787841796875,0.9990000128746032,1.0,2.6573023796081543,298.1378173828125,284.95001220703125,299.8155212402344,288.984130859375,299.8157043457031,301.354736328125,298.1374816894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680070877075195,5.680045127868652,2.5965213353629224e-05,4.39297342300415,1.0,0.050000000745058,0.0,298.3372802734375,410.0,9653.9150390625,0.0,13467.2587890625,1.0,283.1499938964844,296.9037780761719,289.7522888183594,290.3592529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1811.0660400390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12240300,301.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1302490234375,0.9990000128746032,1.0,0.5319706797599792,301.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1302490234375,0.9990000128746032,1.0,0.560190737247467,301.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1302490234375,0.9990000128746032,1.0,0.4137549698352813,300.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1302490234375,0.9990000128746032,1.0,0.560190737247467,300.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1302490234375,0.9990000128746032,1.0,2.657303810119629,298.1301574707031,284.95001220703125,299.8070373535156,288.9877319335937,299.8072204589844,301.35467529296875,298.1298522949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800737380981445,5.680047512054443,2.5965171516872942e-05,4.392961025238037,1.0,0.050000000745058,0.0,298.33612060546875,410.0,9649.0302734375,0.0,13467.263671875,1.0,283.1499938964844,296.8966979980469,289.7552795410156,290.3619384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1811.4654541015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12240360,301.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.12261962890625,0.9990000128746032,1.0,0.5319709777832031,301.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.12261962890625,0.9990000128746032,1.0,0.5601910352706909,301.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.12261962890625,0.9990000128746032,1.0,0.4137551784515381,300.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.12261962890625,0.9990000128746032,1.0,0.5601910352706909,300.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.12261962890625,0.9990000128746032,1.0,2.6573050022125244,298.12255859375,284.95001220703125,299.798583984375,288.9913330078125,299.7987365722656,301.3546142578125,298.1222229003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680076599121094,5.680050373077393,2.596512968011666e-05,4.392947673797607,1.0,0.050000000745058,0.0,298.3348999023437,410.0,9644.1640625,0.0,13467.26953125,1.0,283.1499938964844,296.8896789550781,289.75830078125,290.3647155761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1811.88037109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12240420,301.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.10748291015625,0.9990000128746032,1.0,0.5319715142250061,301.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.10748291015625,0.9990000128746032,1.0,0.5601916313171387,301.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.10748291015625,0.9990000128746032,1.0,0.4137556254863739,300.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.10748291015625,0.9990000128746032,1.0,0.5601916313171387,300.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.10748291015625,0.9990000128746032,1.0,2.6573078632354736,298.107421875,284.95001220703125,299.78173828125,288.9985656738281,299.78192138671875,301.3544921875,298.1070861816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680082321166992,5.680056571960449,2.5965038730646484e-05,4.392919063568115,1.0,0.050000000745058,0.0,298.33233642578125,410.0,9634.4736328125,0.0,13467.28125,1.0,283.1499938964844,296.8757019042969,289.7644958496094,290.370361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1812.7396240234373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12240480,301.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.10748291015625,0.9990000128746032,1.0,0.5319715142250061,301.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.10748291015625,0.9990000128746032,1.0,0.5601916313171387,301.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.10748291015625,0.9990000128746032,1.0,0.4137556254863739,300.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.10748291015625,0.9990000128746032,1.0,0.5601916313171387,300.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.10748291015625,0.9990000128746032,1.0,2.6573078632354736,298.107421875,284.95001220703125,299.78173828125,288.9985656738281,299.78192138671875,301.3544921875,298.1070861816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680082321166992,5.680056571960449,2.5965038730646484e-05,4.392919063568115,1.0,0.050000000745058,0.0,298.33233642578125,410.0,9634.4736328125,0.0,13467.28125,1.0,283.1499938964844,296.8757019042969,289.7644958496094,290.370361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1812.7396240234373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12240540,301.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0924377441406,0.9990000128746032,1.0,0.5319721698760986,301.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0924377441406,0.9990000128746032,1.0,0.5601922869682312,301.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0924377441406,0.9990000128746032,1.0,0.4137561321258545,300.7573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0924377441406,0.9990000128746032,1.0,0.5601922869682312,300.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0924377441406,0.9990000128746032,1.0,2.657310962677002,298.0923767089844,284.95001220703125,299.7649841308594,289.005859375,299.7651672363281,301.3543395996094,298.092041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680088996887207,5.680062770843506,2.596494050521869e-05,4.392889022827148,1.0,0.050000000745058,0.0,298.3295593261719,410.0,9624.814453125,0.0,13467.2939453125,1.0,283.1499938964844,296.86181640625,289.770751953125,290.3761291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1813.625732421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12240600,301.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0924377441406,0.9990000128746032,1.0,0.5319721698760986,301.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0924377441406,0.9990000128746032,1.0,0.5601922869682312,301.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0924377441406,0.9990000128746032,1.0,0.4137561321258545,300.7573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0924377441406,0.9990000128746032,1.0,0.5601922869682312,300.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0924377441406,0.9990000128746032,1.0,2.657310962677002,298.0923767089844,284.95001220703125,299.7649841308594,289.005859375,299.7651672363281,301.3543395996094,298.092041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680088996887207,5.680062770843506,2.596494050521869e-05,4.392889022827148,1.0,0.050000000745058,0.0,298.3295593261719,410.0,9624.814453125,0.0,13467.2939453125,1.0,283.1499938964844,296.86181640625,289.770751953125,290.3761291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1813.625732421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
