time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240660,301.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0774230957031,0.9990000128746032,1.0,0.5319728255271912,301.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0774230957031,0.9990000128746032,1.0,0.5601930022239685,301.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0774230957031,0.9990000128746032,1.0,0.4137566685676574,300.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0774230957031,0.9990000128746032,1.0,0.5601930022239685,300.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0774230957031,0.9990000128746032,1.0,2.6573145389556885,298.0773620605469,284.95001220703125,299.748291015625,289.0131225585937,299.7484436035156,301.3541564941406,298.0770263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68009614944458,5.680069923400879,2.596483136585448e-05,4.392854690551758,1.0,0.050000000745058,0.0,298.3264465332031,410.0,9615.1591796875,0.0,13467.3076171875,1.0,283.1499938964844,296.8480224609375,289.7770690917969,290.3819580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1814.524658203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12240720,301.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0774230957031,0.9990000128746032,1.0,0.5319728255271912,301.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0774230957031,0.9990000128746032,1.0,0.5601930022239685,301.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0774230957031,0.9990000128746032,1.0,0.4137566685676574,300.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0774230957031,0.9990000128746032,1.0,0.5601930022239685,300.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0774230957031,0.9990000128746032,1.0,2.6573145389556885,298.0773620605469,284.95001220703125,299.748291015625,289.0131225585937,299.7484436035156,301.3541564941406,298.0770263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68009614944458,5.680069923400879,2.596483136585448e-05,4.392854690551758,1.0,0.050000000745058,0.0,298.3264465332031,410.0,9615.1591796875,0.0,13467.3076171875,1.0,283.1499938964844,296.8480224609375,289.7770690917969,290.3819580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1814.524658203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12240780,301.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0666198730469,0.9990000128746032,1.0,0.5319734215736389,301.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0666198730469,0.9990000128746032,1.0,0.5601935982704163,301.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0666198730469,0.9990000128746032,1.0,0.4137571156024933,300.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0666198730469,0.9990000128746032,1.0,0.5601935982704163,300.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0666198730469,0.9990000128746032,1.0,2.6573173999786377,298.0665588378906,284.95001220703125,299.7362670898437,289.018310546875,299.7364196777344,301.35400390625,298.06622314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680101871490479,5.680076122283936,2.5964742235373706e-05,4.392827033996582,1.0,0.050000000745058,0.0,298.3238830566406,410.0,9608.2001953125,0.0,13467.3193359375,1.0,283.1499938964844,296.83807373046875,289.7816162109375,290.3861694335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1815.1741943359373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12240840,301.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0624084472656,0.9990000128746032,1.0,0.531973659992218,301.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0624084472656,0.9990000128746032,1.0,0.5601938962936401,301.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0624084472656,0.9990000128746032,1.0,0.4137572944164276,300.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0624084472656,0.9990000128746032,1.0,0.5601938962936401,300.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0624084472656,0.9990000128746032,1.0,2.657318592071533,298.0623474121094,284.95001220703125,299.7315673828125,289.0203552246094,299.73175048828125,301.3539428710937,298.0620422363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680104732513428,5.680078506469727,2.5964702217606828e-05,4.392814636230469,1.0,0.050000000745058,0.0,298.32281494140625,410.0,9605.48828125,0.0,13467.32421875,1.0,283.1499938964844,296.834228515625,289.78338623046875,290.3878173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1815.42626953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12240900,301.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0549011230469,0.9990000128746032,1.0,0.5319741368293762,301.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0549011230469,0.9990000128746032,1.0,0.5601943731307983,301.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0549011230469,0.9990000128746032,1.0,0.4137576520442962,300.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0549011230469,0.9990000128746032,1.0,0.5601943731307983,300.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0549011230469,0.9990000128746032,1.0,2.657320976257324,298.0548400878906,284.95001220703125,299.72320556640625,289.02392578125,299.723388671875,301.3537902832031,298.0545349121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.68010950088501,5.680083751678467,2.596462763904128e-05,4.392791271209717,1.0,0.050000000745058,0.0,298.3206481933594,410.0,9600.6376953125,0.0,13467.3330078125,1.0,283.1499938964844,296.82733154296875,289.7865295410156,290.3907165527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1815.8746337890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12240960,301.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0473937988281,0.9990000128746032,1.0,0.5319746732711792,301.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0473937988281,0.9990000128746032,1.0,0.5601949691772461,301.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0473937988281,0.9990000128746032,1.0,0.4137580692768097,300.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0473937988281,0.9990000128746032,1.0,0.5601949691772461,300.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0473937988281,0.9990000128746032,1.0,2.6573235988616943,298.0473327636719,284.95001220703125,299.71484375,289.0274963378906,299.7149963378906,301.3536682128906,298.0469970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680115222930908,5.680088996887207,2.596454396552872e-05,4.392765522003174,1.0,0.050000000745058,0.0,298.3182678222656,410.0,9595.7724609375,0.0,13467.34375,1.0,283.1499938964844,296.8204345703125,289.7896423339844,290.39361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1816.3199462890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12241020,301.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.03228759765625,0.9990000128746032,1.0,0.5319758057594299,301.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.03228759765625,0.9990000128746032,1.0,0.5601961612701416,301.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.03228759765625,0.9990000128746032,1.0,0.4137589931488037,300.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.03228759765625,0.9990000128746032,1.0,0.5601961612701416,300.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.03228759765625,0.9990000128746032,1.0,2.6573293209075928,298.0322265625,284.95001220703125,299.697998046875,289.0345764160156,299.6981811523437,301.35333251953125,298.0318908691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680127143859863,5.680100917816162,2.596436024759896e-05,4.3927083015441895,1.0,0.050000000745058,0.0,298.3130798339844,410.0,9585.9892578125,0.0,13467.3671875,1.0,283.1499938964844,296.8066101074219,289.7958679199219,290.3993835449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1817.196533203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12241080,301.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.03228759765625,0.9990000128746032,1.0,0.5319758057594299,301.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.03228759765625,0.9990000128746032,1.0,0.5601961612701416,301.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.03228759765625,0.9990000128746032,1.0,0.4137589931488037,300.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.03228759765625,0.9990000128746032,1.0,0.5601961612701416,300.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.03228759765625,0.9990000128746032,1.0,2.6573293209075928,298.0322265625,284.95001220703125,299.697998046875,289.0345764160156,299.6981811523437,301.35333251953125,298.0318908691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680127143859863,5.680100917816162,2.596436024759896e-05,4.3927083015441895,1.0,0.050000000745058,0.0,298.3130798339844,410.0,9585.9892578125,0.0,13467.3671875,1.0,283.1499938964844,296.8066101074219,289.7958679199219,290.3993835449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1817.196533203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12241140,301.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.01708984375,0.9990000128746032,1.0,0.5319770574569702,301.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.01708984375,0.9990000128746032,1.0,0.5601974725723267,301.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.01708984375,0.9990000128746032,1.0,0.4137599170207977,300.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.01708984375,0.9990000128746032,1.0,0.5601974725723267,300.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.01708984375,0.9990000128746032,1.0,2.6573355197906494,298.0170288085937,284.95001220703125,299.6810302734375,289.0415344238281,299.68121337890625,301.3529663085937,298.0166931152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680139541625977,5.680113792419434,2.596416925371159e-05,4.392648220062256,1.0,0.050000000745058,0.0,298.3076171875,410.0,9576.11328125,0.0,13467.3916015625,1.0,283.1499938964844,296.792724609375,289.8019714355469,290.405029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1818.046630859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12241200,301.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.01708984375,0.9990000128746032,1.0,0.5319770574569702,301.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.01708984375,0.9990000128746032,1.0,0.5601974725723267,301.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.01708984375,0.9990000128746032,1.0,0.4137599170207977,300.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.01708984375,0.9990000128746032,1.0,0.5601974725723267,300.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.01708984375,0.9990000128746032,1.0,2.6573355197906494,298.0170288085937,284.95001220703125,299.6810302734375,289.0415344238281,299.68121337890625,301.3529663085937,298.0166931152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680139541625977,5.680113792419434,2.596416925371159e-05,4.392648220062256,1.0,0.050000000745058,0.0,298.3076171875,410.0,9576.11328125,0.0,13467.3916015625,1.0,283.1499938964844,296.792724609375,289.8019714355469,290.405029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1818.046630859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12241260,301.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0017395019531,0.9990000128746032,1.0,0.5319783091545105,301.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0017395019531,0.9990000128746032,1.0,0.5601987838745117,301.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0017395019531,0.9990000128746032,1.0,0.4137609004974365,300.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0017395019531,0.9990000128746032,1.0,0.5601987838745117,300.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0017395019531,0.9990000128746032,1.0,2.657341718673706,298.0016784667969,284.95001220703125,299.6639099121094,289.0483093261719,299.6640930175781,301.3525085449219,298.0013427734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680152893066406,5.680126667022705,2.59639709838666e-05,4.392587184906006,1.0,0.050000000745058,0.0,298.302001953125,410.0,9566.1201171875,0.0,13467.4169921875,1.0,283.1499938964844,296.7787170410156,289.8079528808594,290.4105834960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1818.8612060546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12241320,301.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0017395019531,0.9990000128746032,1.0,0.5319783091545105,301.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0017395019531,0.9990000128746032,1.0,0.5601987838745117,301.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0017395019531,0.9990000128746032,1.0,0.4137609004974365,300.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0017395019531,0.9990000128746032,1.0,0.5601987838745117,300.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0017395019531,0.9990000128746032,1.0,2.657341718673706,298.0016784667969,284.95001220703125,299.6639099121094,289.0483093261719,299.6640930175781,301.3525085449219,298.0013427734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680152893066406,5.680126667022705,2.59639709838666e-05,4.392587184906006,1.0,0.050000000745058,0.0,298.302001953125,410.0,9566.1201171875,0.0,13467.4169921875,1.0,283.1499938964844,296.7787170410156,289.8079528808594,290.4105834960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1818.8612060546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12241380,301.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9862365722656,0.9990000128746032,1.0,0.5319795608520508,301.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.9862365722656,0.9990000128746032,1.0,0.5602000951766968,301.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9862365722656,0.9990000128746032,1.0,0.4137618839740753,300.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9862365722656,0.9990000128746032,1.0,0.5602000951766968,300.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9862365722656,0.9990000128746032,1.0,2.657348155975342,297.98614501953125,284.95001220703125,299.6465759277344,289.0549011230469,299.646728515625,301.3519897460937,297.9858093261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680165767669678,5.680140018463135,2.596377089503221e-05,4.392524719238281,1.0,0.050000000745058,0.0,298.2963562011719,410.0,9555.984375,0.0,13467.4423828125,1.0,283.1499938964844,296.7645874023437,289.81378173828125,290.4159545898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1819.6317138671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12241440,301.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9862365722656,0.9990000128746032,1.0,0.5319795608520508,301.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.9862365722656,0.9990000128746032,1.0,0.5602000951766968,301.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9862365722656,0.9990000128746032,1.0,0.4137618839740753,300.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9862365722656,0.9990000128746032,1.0,0.5602000951766968,300.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9862365722656,0.9990000128746032,1.0,2.657348155975342,297.98614501953125,284.95001220703125,299.6465759277344,289.0549011230469,299.646728515625,301.3519897460937,297.9858093261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680165767669678,5.680140018463135,2.596377089503221e-05,4.392524719238281,1.0,0.050000000745058,0.0,298.2963562011719,410.0,9555.984375,0.0,13467.4423828125,1.0,283.1499938964844,296.7645874023437,289.81378173828125,290.4159545898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1819.6317138671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12241500,301.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9783935546875,0.9990000128746032,1.0,0.5319802165031433,301.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9783935546875,0.9990000128746032,1.0,0.5602007508277893,301.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9783935546875,0.9990000128746032,1.0,0.4137623608112335,300.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9783935546875,0.9990000128746032,1.0,0.5602007508277893,300.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9783935546875,0.9990000128746032,1.0,2.65735125541687,297.9783020019531,284.95001220703125,299.6378173828125,289.0581359863281,299.6379699707031,301.3516845703125,297.9779663085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680172443389893,5.68014669418335,2.5963670850615017e-05,4.392493724822998,1.0,0.050000000745058,0.0,298.29351806640625,410.0,9550.8564453125,0.0,13467.455078125,1.0,283.1499938964844,296.7574462890625,289.8166198730469,290.4185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1819.9974365234373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12241560,301.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9704895019531,0.9990000128746032,1.0,0.5319808125495911,301.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9704895019531,0.9990000128746032,1.0,0.5602014064788818,301.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9704895019531,0.9990000128746032,1.0,0.4137628674507141,300.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9704895019531,0.9990000128746032,1.0,0.5602014064788818,300.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9704895019531,0.9990000128746032,1.0,2.6573543548583984,297.97039794921875,284.95001220703125,299.62896728515625,289.061279296875,299.629150390625,301.3513488769531,297.9700622558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680179119110107,5.680152893066406,2.5963572625187226e-05,4.392462730407715,1.0,0.050000000745058,0.0,298.2906799316406,410.0,9545.681640625,0.0,13467.4677734375,1.0,283.1499938964844,296.750244140625,289.8194274902344,290.421142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1820.3480224609373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12241620,301.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9544677734375,0.9990000128746032,1.0,0.5319820642471313,301.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9544677734375,0.9990000128746032,1.0,0.5602027177810669,301.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9544677734375,0.9990000128746032,1.0,0.4137638211250305,300.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9544677734375,0.9990000128746032,1.0,0.5602027177810669,300.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9544677734375,0.9990000128746032,1.0,2.657360553741455,297.9543762207031,284.95001220703125,299.611083984375,289.0674133300781,299.6112365722656,301.3506164550781,297.9540405273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680191993713379,5.680165767669678,2.596337799332105e-05,4.392402172088623,1.0,0.050000000745058,0.0,298.28515625,410.0,9535.1806640625,0.0,13467.4931640625,1.0,283.1499938964844,296.7356872558594,289.8247985839844,290.42608642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1820.995849609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12241680,301.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9544677734375,0.9990000128746032,1.0,0.5319820642471313,301.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9544677734375,0.9990000128746032,1.0,0.5602027177810669,301.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9544677734375,0.9990000128746032,1.0,0.4137638211250305,300.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9544677734375,0.9990000128746032,1.0,0.5602027177810669,300.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9544677734375,0.9990000128746032,1.0,2.657360553741455,297.9543762207031,284.95001220703125,299.611083984375,289.0674133300781,299.6112365722656,301.3506164550781,297.9540405273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680191993713379,5.680165767669678,2.596337799332105e-05,4.392402172088623,1.0,0.050000000745058,0.0,298.28515625,410.0,9535.1806640625,0.0,13467.4931640625,1.0,283.1499938964844,296.7356872558594,289.8247985839844,290.42608642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1820.995849609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12241740,301.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.93817138671875,0.9990000128746032,1.0,0.5319832563400269,301.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.93817138671875,0.9990000128746032,1.0,0.5602039694786072,301.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.93817138671875,0.9990000128746032,1.0,0.4137647449970245,300.73394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.93817138671875,0.9990000128746032,1.0,0.5602039694786072,300.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.93817138671875,0.9990000128746032,1.0,2.6573665142059326,297.9381103515625,284.95001220703125,299.5928649902344,289.0732727050781,299.5930480957031,301.34979248046875,297.937744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680204391479492,5.680178642272949,2.596318699943368e-05,4.392343044281006,1.0,0.050000000745058,0.0,298.2797546386719,410.0,9524.490234375,0.0,13467.5166015625,1.0,283.1499938964844,296.7209167480469,289.8299865722656,290.4307861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1821.5792236328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12241800,301.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.93817138671875,0.9990000128746032,1.0,0.5319832563400269,301.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.93817138671875,0.9990000128746032,1.0,0.5602039694786072,301.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.93817138671875,0.9990000128746032,1.0,0.4137647449970245,300.73394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.93817138671875,0.9990000128746032,1.0,0.5602039694786072,300.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.93817138671875,0.9990000128746032,1.0,2.6573665142059326,297.9381103515625,284.95001220703125,299.5928649902344,289.0732727050781,299.5930480957031,301.34979248046875,297.937744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680204391479492,5.680178642272949,2.596318699943368e-05,4.392343044281006,1.0,0.050000000745058,0.0,298.2797546386719,410.0,9524.490234375,0.0,13467.5166015625,1.0,283.1499938964844,296.7209167480469,289.8299865722656,290.4307861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1821.5792236328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12241860,301.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9215087890625,0.9990000128746032,1.0,0.5319843888282776,301.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9215087890625,0.9990000128746032,1.0,0.5602051615715027,301.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9215087890625,0.9990000128746032,1.0,0.4137656390666961,300.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9215087890625,0.9990000128746032,1.0,0.5602051615715027,300.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9215087890625,0.9990000128746032,1.0,2.657372236251831,297.92144775390625,284.95001220703125,299.5742492675781,289.07879638671875,299.57440185546875,301.34881591796875,297.92108154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680216312408447,5.680190086364746,2.5963008738472126e-05,4.392287254333496,1.0,0.050000000745058,0.0,298.2746887207031,410.0,9513.5234375,0.0,13467.5400390625,1.0,283.1499938964844,296.7058410644531,289.8348083496094,290.4351806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1822.071533203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12241920,301.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9215087890625,0.9990000128746032,1.0,0.5319843888282776,301.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9215087890625,0.9990000128746032,1.0,0.5602051615715027,301.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9215087890625,0.9990000128746032,1.0,0.4137656390666961,300.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9215087890625,0.9990000128746032,1.0,0.5602051615715027,300.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9215087890625,0.9990000128746032,1.0,2.657372236251831,297.92144775390625,284.95001220703125,299.5742492675781,289.07879638671875,299.57440185546875,301.34881591796875,297.92108154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680216312408447,5.680190086364746,2.5963008738472126e-05,4.392287254333496,1.0,0.050000000745058,0.0,298.2746887207031,410.0,9513.5234375,0.0,13467.5400390625,1.0,283.1499938964844,296.7058410644531,289.8348083496094,290.4351806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1822.071533203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12241980,301.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.907958984375,0.9990000128746032,1.0,0.5319852828979492,301.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.907958984375,0.9990000128746032,1.0,0.5602061152458191,301.80718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.907958984375,0.9990000128746032,1.0,0.4137663245201111,300.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.907958984375,0.9990000128746032,1.0,0.5602061152458191,300.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.907958984375,0.9990000128746032,1.0,2.657376527786255,297.90789794921875,284.95001220703125,299.5590515136719,289.0829772949219,299.5592346191406,301.34796142578125,297.90753173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680225372314453,5.680199146270752,2.596287231426686e-05,4.392244815826416,1.0,0.050000000745058,0.0,298.27081298828125,410.0,9504.5888671875,0.0,13467.556640625,1.0,283.1499938964844,296.6935729980469,289.8385009765625,290.4384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1822.4088134765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12242040,301.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.904541015625,0.9990000128746032,1.0,0.5319854617118835,301.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.904541015625,0.9990000128746032,1.0,0.5602062940597534,301.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.904541015625,0.9990000128746032,1.0,0.413766473531723,300.7284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.904541015625,0.9990000128746032,1.0,0.5602062940597534,300.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.904541015625,0.9990000128746032,1.0,2.657377481460572,297.90447998046875,284.95001220703125,299.5552062988281,289.083984375,299.5553894042969,301.3477478027344,297.9040832519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680227279663086,5.680201530456543,2.59628395724576e-05,4.392234802246094,1.0,0.050000000745058,0.0,298.2698669433594,410.0,9502.328125,0.0,13467.5615234375,1.0,283.1499938964844,296.6904602050781,289.8393859863281,290.43927001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1822.4844970703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12242100,301.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8958740234375,0.9990000128746032,1.0,0.5319859385490417,301.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8958740234375,0.9990000128746032,1.0,0.5602068305015564,301.8095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8958740234375,0.9990000128746032,1.0,0.413766860961914,300.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8958740234375,0.9990000128746032,1.0,0.5602068305015564,300.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8958740234375,0.9990000128746032,1.0,2.6573801040649414,297.89581298828125,284.95001220703125,299.5455322265625,289.0864562988281,299.54571533203125,301.34716796875,297.8954162597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680232524871826,5.680206775665283,2.5962761355913244e-05,4.392210006713867,1.0,0.050000000745058,0.0,298.26763916015625,410.0,9496.6015625,0.0,13467.5712890625,1.0,283.1499938964844,296.6826477050781,289.8415222167969,290.4411926269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1822.650146484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12242160,301.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8871154785156,0.9990000128746032,1.0,0.5319864153862,301.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8871154785156,0.9990000128746032,1.0,0.5602073669433594,301.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8871154785156,0.9990000128746032,1.0,0.4137672185897827,300.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8871154785156,0.9990000128746032,1.0,0.5602073669433594,300.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8871154785156,0.9990000128746032,1.0,2.6573824882507324,297.8870544433594,284.95001220703125,299.53570556640625,289.0888061523437,299.5359191894531,301.3465270996094,297.8866882324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680237770080566,5.680211544036865,2.596268495835829e-05,4.392186641693115,1.0,0.050000000745058,0.0,298.2655029296875,410.0,9490.8154296875,0.0,13467.5810546875,1.0,283.1499938964844,296.6747436523437,289.8435974121094,290.4430236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1822.7945556640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12242220,301.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8692321777344,0.9990000128746032,1.0,0.5319873094558716,301.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8692321777344,0.9990000128746032,1.0,0.560208261013031,301.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8692321777344,0.9990000128746032,1.0,0.4137679040431976,300.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8692321777344,0.9990000128746032,1.0,0.560208261013031,300.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8692321777344,0.9990000128746032,1.0,2.657386779785156,297.869140625,284.95001220703125,299.5157165527344,289.0932312011719,299.515869140625,301.3451232910156,297.8687744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680246353149414,5.680220603942871,2.596254853415303e-05,4.392144203186035,1.0,0.050000000745058,0.0,298.2616271972656,410.0,9478.98046875,0.0,13467.5986328125,1.0,283.1499938964844,296.6585693359375,289.8473815917969,290.4462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1822.9805908203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12242280,301.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8692321777344,0.9990000128746032,1.0,0.5319873094558716,301.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8692321777344,0.9990000128746032,1.0,0.560208261013031,301.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8692321777344,0.9990000128746032,1.0,0.4137679040431976,300.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8692321777344,0.9990000128746032,1.0,0.560208261013031,300.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8692321777344,0.9990000128746032,1.0,2.657386779785156,297.869140625,284.95001220703125,299.5157165527344,289.0932312011719,299.515869140625,301.3451232910156,297.8687744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680246353149414,5.680220603942871,2.596254853415303e-05,4.392144203186035,1.0,0.050000000745058,0.0,298.2616271972656,410.0,9478.98046875,0.0,13467.5986328125,1.0,283.1499938964844,296.6585693359375,289.8473815917969,290.4462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1822.9805908203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12242340,301.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.85089111328125,0.9990000128746032,1.0,0.5319880247116089,301.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.85089111328125,0.9990000128746032,1.0,0.5602090358734131,301.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.85089111328125,0.9990000128746032,1.0,0.413768470287323,300.7193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.85089111328125,0.9990000128746032,1.0,0.5602090358734131,300.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.85089111328125,0.9990000128746032,1.0,2.6573903560638428,297.8507995605469,284.95001220703125,299.4951477050781,289.0971984863281,299.4953308105469,301.3435974121094,297.85040283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680254459381104,5.680228233337402,2.59624302998418e-05,4.3921074867248535,1.0,0.050000000745058,0.0,298.2582702636719,410.0,9466.8349609375,0.0,13467.61328125,1.0,283.1499938964844,296.6420288085937,289.85076904296875,290.4491882324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1823.0579833984373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12242400,301.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.85089111328125,0.9990000128746032,1.0,0.5319880247116089,301.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.85089111328125,0.9990000128746032,1.0,0.5602090358734131,301.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.85089111328125,0.9990000128746032,1.0,0.413768470287323,300.7193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.85089111328125,0.9990000128746032,1.0,0.5602090358734131,300.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.85089111328125,0.9990000128746032,1.0,2.6573903560638428,297.8507995605469,284.95001220703125,299.4951477050781,289.0971984863281,299.4953308105469,301.3435974121094,297.85040283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680254459381104,5.680228233337402,2.59624302998418e-05,4.3921074867248535,1.0,0.050000000745058,0.0,298.2582702636719,410.0,9466.8349609375,0.0,13467.61328125,1.0,283.1499938964844,296.6420288085937,289.85076904296875,290.4491882324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1823.0579833984373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12242460,301.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.83203125,0.9990000128746032,1.0,0.5319886803627014,301.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.83203125,0.9990000128746032,1.0,0.5602096915245056,301.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.83203125,0.9990000128746032,1.0,0.4137689769268036,300.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.83203125,0.9990000128746032,1.0,0.5602096915245056,300.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.83203125,0.9990000128746032,1.0,2.657393455505371,297.8319396972656,284.95001220703125,299.4739990234375,289.1006774902344,299.4742126464844,301.34185791015625,297.83154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68026065826416,5.680234909057617,2.5962332074414007e-05,4.3920769691467285,1.0,0.050000000745058,0.0,298.2554931640625,410.0,9454.32421875,0.0,13467.6259765625,1.0,283.1499938964844,296.62506103515625,289.8537292480469,290.4516296386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1823.0113525390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12242520,301.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.83203125,0.9990000128746032,1.0,0.5319886803627014,301.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.83203125,0.9990000128746032,1.0,0.5602096915245056,301.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.83203125,0.9990000128746032,1.0,0.4137689769268036,300.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.83203125,0.9990000128746032,1.0,0.5602096915245056,300.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.83203125,0.9990000128746032,1.0,2.657393455505371,297.8319396972656,284.95001220703125,299.4739990234375,289.1006774902344,299.4742126464844,301.34185791015625,297.83154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68026065826416,5.680234909057617,2.5962332074414007e-05,4.3920769691467285,1.0,0.050000000745058,0.0,298.2554931640625,410.0,9454.32421875,0.0,13467.6259765625,1.0,283.1499938964844,296.62506103515625,289.8537292480469,290.4516296386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1823.0113525390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12242580,301.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.81256103515625,0.9990000128746032,1.0,0.5319891571998596,301.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.81256103515625,0.9990000128746032,1.0,0.5602101683616638,301.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.81256103515625,0.9990000128746032,1.0,0.4137693345546722,300.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.81256103515625,0.9990000128746032,1.0,0.5602101683616638,300.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.81256103515625,0.9990000128746032,1.0,2.657395839691162,297.8125,284.95001220703125,299.45220947265625,289.1036682128906,299.452392578125,301.3399353027344,297.81207275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680265426635742,5.680239677429199,2.5962259314837866e-05,4.392054080963135,1.0,0.050000000745058,0.0,298.25341796875,410.0,9441.4033203125,0.0,13467.634765625,1.0,283.1499938964844,296.6075439453125,289.8561706542969,290.4535522460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1822.81591796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12242640,301.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.81256103515625,0.9990000128746032,1.0,0.5319891571998596,301.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.81256103515625,0.9990000128746032,1.0,0.5602101683616638,301.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.81256103515625,0.9990000128746032,1.0,0.4137693345546722,300.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.81256103515625,0.9990000128746032,1.0,0.5602101683616638,300.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.81256103515625,0.9990000128746032,1.0,2.657395839691162,297.8125,284.95001220703125,299.45220947265625,289.1036682128906,299.452392578125,301.3399353027344,297.81207275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680265426635742,5.680239677429199,2.5962259314837866e-05,4.392054080963135,1.0,0.050000000745058,0.0,298.25341796875,410.0,9441.4033203125,0.0,13467.634765625,1.0,283.1499938964844,296.6075439453125,289.8561706542969,290.4535522460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1822.81591796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12242700,301.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8026428222656,0.9990000128746032,1.0,0.531989336013794,301.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8026428222656,0.9990000128746032,1.0,0.5602103471755981,301.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8026428222656,0.9990000128746032,1.0,0.4137694537639618,300.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8026428222656,0.9990000128746032,1.0,0.5602103471755981,300.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8026428222656,0.9990000128746032,1.0,2.6573967933654785,297.80255126953125,284.95001220703125,299.4410705566406,289.10498046875,299.4412841796875,301.3388977050781,297.8021240234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680267333984375,5.680241584777832,2.596223202999681e-05,4.392045497894287,1.0,0.050000000745058,0.0,298.25262451171875,410.0,9434.806640625,0.0,13467.638671875,1.0,283.1499938964844,296.5986022949219,289.85723876953125,290.454345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1822.669921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
