time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242760,301.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.79254150390625,0.9990000128746032,1.0,0.5319894552230835,301.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.79254150390625,0.9990000128746032,1.0,0.5602105259895325,301.8236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.79254150390625,0.9990000128746032,1.0,0.4137695729732513,300.7088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.79254150390625,0.9990000128746032,1.0,0.5602105259895325,300.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.79254150390625,0.9990000128746032,1.0,2.657397508621216,297.79248046875,284.95001220703125,299.42974853515625,289.10614013671875,299.4299621582031,301.3378295898437,297.7920227050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.68026876449585,5.680243015289307,2.596221020212397e-05,4.392038822174072,1.0,0.050000000745058,0.0,298.2519836425781,410.0,9428.08984375,0.0,13467.6416015625,1.0,283.1499938964844,296.58953857421875,289.858154296875,290.4549865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1822.48583984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12242820,301.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7718505859375,0.9990000128746032,1.0,0.531989574432373,301.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7718505859375,0.9990000128746032,1.0,0.560210645198822,301.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7718505859375,0.9990000128746032,1.0,0.4137696921825409,300.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7718505859375,0.9990000128746032,1.0,0.560210645198822,300.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7718505859375,0.9990000128746032,1.0,2.657398223876953,297.7717590332031,284.95001220703125,299.4065856933594,289.1080322265625,299.4067687988281,301.3354797363281,297.7713317871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680270195007324,5.680244445800781,2.5962186555261724e-05,4.392031669616699,1.0,0.050000000745058,0.0,298.2513427734375,410.0,9414.326171875,0.0,13467.64453125,1.0,283.1499938964844,296.5709533691406,289.85955810546875,290.4557800292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1821.9849853515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12242880,301.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7718505859375,0.9990000128746032,1.0,0.531989574432373,301.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7718505859375,0.9990000128746032,1.0,0.560210645198822,301.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7718505859375,0.9990000128746032,1.0,0.4137696921825409,300.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7718505859375,0.9990000128746032,1.0,0.560210645198822,300.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7718505859375,0.9990000128746032,1.0,2.657398223876953,297.7717590332031,284.95001220703125,299.4065856933594,289.1080322265625,299.4067687988281,301.3354797363281,297.7713317871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680270195007324,5.680244445800781,2.5962186555261724e-05,4.392031669616699,1.0,0.050000000745058,0.0,298.2513427734375,410.0,9414.326171875,0.0,13467.64453125,1.0,283.1499938964844,296.5709533691406,289.85955810546875,290.4557800292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1821.9849853515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12242940,301.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7505187988281,0.9990000128746032,1.0,0.531989574432373,301.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7505187988281,0.9990000128746032,1.0,0.560210645198822,301.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7505187988281,0.9990000128746032,1.0,0.4137696623802185,300.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7505187988281,0.9990000128746032,1.0,0.560210645198822,300.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7505187988281,0.9990000128746032,1.0,2.657397985458374,297.7504272460937,284.95001220703125,299.38262939453125,289.1093139648437,299.38287353515625,301.3329162597656,297.7499694824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680270195007324,5.680243968963623,2.596219019324053e-05,4.392032623291016,1.0,0.050000000745058,0.0,298.25146484375,410.0,9400.1220703125,0.0,13467.6435546875,1.0,283.1499938964844,296.5517883300781,289.8603820800781,290.4560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1821.3292236328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12243000,301.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7505187988281,0.9990000128746032,1.0,0.531989574432373,301.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7505187988281,0.9990000128746032,1.0,0.560210645198822,301.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7505187988281,0.9990000128746032,1.0,0.4137696623802185,300.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7505187988281,0.9990000128746032,1.0,0.560210645198822,300.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7505187988281,0.9990000128746032,1.0,2.657397985458374,297.7504272460937,284.95001220703125,299.38262939453125,289.1093139648437,299.38287353515625,301.3329162597656,297.7499694824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680270195007324,5.680243968963623,2.596219019324053e-05,4.392032623291016,1.0,0.050000000745058,0.0,298.25146484375,410.0,9400.1220703125,0.0,13467.6435546875,1.0,283.1499938964844,296.5517883300781,289.8603820800781,290.4560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1821.3292236328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12243060,301.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7284545898437,0.9990000128746032,1.0,0.531989336013794,301.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7284545898437,0.9990000128746032,1.0,0.5602104067802429,301.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7284545898437,0.9990000128746032,1.0,0.4137694835662842,300.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7284545898437,0.9990000128746032,1.0,0.5602104067802429,300.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7284545898437,0.9990000128746032,1.0,2.6573970317840576,297.72833251953125,284.95001220703125,299.3578796386719,289.1099853515625,299.35809326171875,301.3301086425781,297.7278747558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680267810821533,5.68024206161499,2.59622247540392e-05,4.392043590545654,1.0,0.050000000745058,0.0,298.25244140625,410.0,9385.40234375,0.0,13467.6396484375,1.0,283.1499938964844,296.5319519042969,289.860595703125,290.45562744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1820.487060546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12243120,301.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7284545898437,0.9990000128746032,1.0,0.531989336013794,301.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7284545898437,0.9990000128746032,1.0,0.5602104067802429,301.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7284545898437,0.9990000128746032,1.0,0.4137694835662842,300.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7284545898437,0.9990000128746032,1.0,0.5602104067802429,300.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7284545898437,0.9990000128746032,1.0,2.6573970317840576,297.72833251953125,284.95001220703125,299.3578796386719,289.1099853515625,299.35809326171875,301.3301086425781,297.7278747558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680267810821533,5.68024206161499,2.59622247540392e-05,4.392043590545654,1.0,0.050000000745058,0.0,298.25244140625,410.0,9385.40234375,0.0,13467.6396484375,1.0,283.1499938964844,296.5319519042969,289.860595703125,290.45562744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1820.487060546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12243180,301.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7084045410156,0.9990000128746032,1.0,0.5319890379905701,301.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.7084045410156,0.9990000128746032,1.0,0.5602100491523743,301.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7084045410156,0.9990000128746032,1.0,0.4137692451477051,300.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7084045410156,0.9990000128746032,1.0,0.5602100491523743,300.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7084045410156,0.9990000128746032,1.0,2.657395362854004,297.70831298828125,284.95001220703125,299.3353881835937,289.1100158691406,299.3356628417969,301.3274230957031,297.70782470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680264472961426,5.680238246917725,2.5962279323721305e-05,4.392060279846191,1.0,0.050000000745058,0.0,298.25396728515625,410.0,9372.0517578125,0.0,13467.6328125,1.0,283.1499938964844,296.51397705078125,289.8602600097656,290.4547424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1819.597900390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12243240,301.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.70562744140625,0.9990000128746032,1.0,0.5319889783859253,301.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.70562744140625,0.9990000128746032,1.0,0.5602099895477295,301.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.70562744140625,0.9990000128746032,1.0,0.4137691855430603,300.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.70562744140625,0.9990000128746032,1.0,0.5602099895477295,300.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.70562744140625,0.9990000128746032,1.0,2.6573948860168457,297.7055358886719,284.95001220703125,299.332275390625,289.1099853515625,299.3325500488281,301.3270263671875,297.7050476074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680263996124268,5.680237770080566,2.596228841866832e-05,4.392062664031982,1.0,0.050000000745058,0.0,298.25421142578125,410.0,9370.2001953125,0.0,13467.6318359375,1.0,283.1499938964844,296.5115051269531,289.8601989746094,290.4545593261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1819.466064453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12243300,301.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.69390869140625,0.9990000128746032,1.0,0.5319886803627014,301.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.69390869140625,0.9990000128746032,1.0,0.5602096915245056,301.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.69390869140625,0.9990000128746032,1.0,0.4137689769268036,300.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.69390869140625,0.9990000128746032,1.0,0.5602096915245056,300.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.69390869140625,0.9990000128746032,1.0,2.65739369392395,297.6938171386719,284.95001220703125,299.31915283203125,289.1097106933594,299.31939697265625,301.3254089355469,297.6933288574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.68026065826416,5.680234909057617,2.5962332074414007e-05,4.39207649230957,1.0,0.050000000745058,0.0,298.2554626464844,410.0,9362.3798828125,0.0,13467.6259765625,1.0,283.1499938964844,296.5010070800781,289.8597106933594,290.4537658691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1818.8802490234373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12243360,301.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6820068359375,0.9990000128746032,1.0,0.5319883823394775,301.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6820068359375,0.9990000128746032,1.0,0.560209333896637,301.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6820068359375,0.9990000128746032,1.0,0.4137687087059021,300.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6820068359375,0.9990000128746032,1.0,0.560209333896637,300.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6820068359375,0.9990000128746032,1.0,2.6573920249938965,297.6819152832031,284.95001220703125,299.3058166503906,289.1092834472656,299.3060607910156,301.3236694335937,297.681396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680257320404053,5.68023157119751,2.5962383006117307e-05,4.392092227935791,1.0,0.050000000745058,0.0,298.25689697265625,410.0,9354.435546875,0.0,13467.619140625,1.0,283.1499938964844,296.4903259277344,289.85906982421875,290.4527893066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1818.247802734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12243420,301.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6575927734375,0.9990000128746032,1.0,0.5319875478744507,301.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6575927734375,0.9990000128746032,1.0,0.5602084994316101,301.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6575927734375,0.9990000128746032,1.0,0.4137681126594543,300.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6575927734375,0.9990000128746032,1.0,0.5602084994316101,300.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6575927734375,0.9990000128746032,1.0,2.657387971878052,297.6575012207031,284.95001220703125,299.27838134765625,289.1078491210937,299.2786560058594,301.3197937011719,297.6569519042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680249214172363,5.68022346496582,2.596250851638615e-05,4.392131328582764,1.0,0.050000000745058,0.0,298.2604675292969,410.0,9338.107421875,0.0,13467.603515625,1.0,283.1499938964844,296.46844482421875,289.8572998046875,290.4503173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1816.833251953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12243480,301.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6575927734375,0.9990000128746032,1.0,0.5319875478744507,301.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6575927734375,0.9990000128746032,1.0,0.5602084994316101,301.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6575927734375,0.9990000128746032,1.0,0.4137681126594543,300.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6575927734375,0.9990000128746032,1.0,0.5602084994316101,300.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6575927734375,0.9990000128746032,1.0,2.657387971878052,297.6575012207031,284.95001220703125,299.27838134765625,289.1078491210937,299.2786560058594,301.3197937011719,297.6569519042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680249214172363,5.68022346496582,2.596250851638615e-05,4.392131328582764,1.0,0.050000000745058,0.0,298.2604675292969,410.0,9338.107421875,0.0,13467.603515625,1.0,283.1499938964844,296.46844482421875,289.8572998046875,290.4503173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1816.833251953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12243540,301.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6322021484375,0.9990000128746032,1.0,0.5319865345954895,301.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6322021484375,0.9990000128746032,1.0,0.5602074861526489,301.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6322021484375,0.9990000128746032,1.0,0.4137673377990722,300.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6322021484375,0.9990000128746032,1.0,0.5602074861526489,300.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6322021484375,0.9990000128746032,1.0,2.65738296508789,297.6321105957031,284.95001220703125,299.25,289.10565185546875,299.2501525878906,301.3152160644531,297.63153076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680238723754883,5.68021297454834,2.596266676846426e-05,4.392180442810059,1.0,0.050000000745058,0.0,298.26495361328125,410.0,9321.0869140625,0.0,13467.5830078125,1.0,283.1499938964844,296.4457397460937,289.8547058105469,290.447021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1815.1883544921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12243600,301.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6322021484375,0.9990000128746032,1.0,0.5319865345954895,301.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6322021484375,0.9990000128746032,1.0,0.5602074861526489,301.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6322021484375,0.9990000128746032,1.0,0.4137673377990722,300.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6322021484375,0.9990000128746032,1.0,0.5602074861526489,300.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6322021484375,0.9990000128746032,1.0,2.65738296508789,297.6321105957031,284.95001220703125,299.25,289.10565185546875,299.2501525878906,301.3152160644531,297.63153076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680238723754883,5.68021297454834,2.596266676846426e-05,4.392180442810059,1.0,0.050000000745058,0.0,298.26495361328125,410.0,9321.0869140625,0.0,13467.5830078125,1.0,283.1499938964844,296.4457397460937,289.8547058105469,290.447021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1815.1883544921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12243660,301.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6041259765625,0.9990000128746032,1.0,0.5319855213165283,301.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6041259765625,0.9990000128746032,1.0,0.5602063536643982,301.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6041259765625,0.9990000128746032,1.0,0.4137665033340454,300.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6041259765625,0.9990000128746032,1.0,0.5602063536643982,300.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6041259765625,0.9990000128746032,1.0,2.6573777198791504,297.60400390625,284.95001220703125,299.2176818847656,289.1005554199219,299.21795654296875,301.3081359863281,297.6033630371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680227756500244,5.680202007293701,2.596283047751058e-05,4.3922319412231445,1.0,0.050000000745058,0.0,298.2696533203125,410.0,9300.9296875,0.0,13467.5625,1.0,283.1499938964844,296.4216003417969,289.8505249023437,290.4422912597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1813.1097412109373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12243720,301.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6041259765625,0.9990000128746032,1.0,0.5319855213165283,301.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6041259765625,0.9990000128746032,1.0,0.5602063536643982,301.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6041259765625,0.9990000128746032,1.0,0.4137665033340454,300.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6041259765625,0.9990000128746032,1.0,0.5602063536643982,300.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6041259765625,0.9990000128746032,1.0,2.6573777198791504,297.60400390625,284.95001220703125,299.2176818847656,289.1005554199219,299.21795654296875,301.3081359863281,297.6033630371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680227756500244,5.680202007293701,2.596283047751058e-05,4.3922319412231445,1.0,0.050000000745058,0.0,298.2696533203125,410.0,9300.9296875,0.0,13467.5625,1.0,283.1499938964844,296.4216003417969,289.8505249023437,290.4422912597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1813.1097412109373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12243780,301.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.57061767578125,0.9990000128746032,1.0,0.5319846272468567,301.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.57061767578125,0.9990000128746032,1.0,0.5602053999900818,301.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.57061767578125,0.9990000128746032,1.0,0.4137657880783081,300.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.57061767578125,0.9990000128746032,1.0,0.5602053999900818,300.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.57061767578125,0.9990000128746032,1.0,2.6573731899261475,297.5704650878906,284.95001220703125,299.1788024902344,289.0905456542969,299.1792297363281,301.2980041503906,297.5697021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680218696594238,5.680192470550537,2.596297417767346e-05,4.392276763916016,1.0,0.050000000745058,0.0,298.27374267578125,410.0,9275.681640625,0.0,13467.5439453125,1.0,283.1499938964844,296.39404296875,289.8429870605469,290.4344787597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1810.0740966796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12243840,301.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.57061767578125,0.9990000128746032,1.0,0.5319846272468567,301.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.57061767578125,0.9990000128746032,1.0,0.5602053999900818,301.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.57061767578125,0.9990000128746032,1.0,0.4137657880783081,300.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.57061767578125,0.9990000128746032,1.0,0.5602053999900818,300.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.57061767578125,0.9990000128746032,1.0,2.6573731899261475,297.5704650878906,284.95001220703125,299.1788024902344,289.0905456542969,299.1792297363281,301.2980041503906,297.5697021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680218696594238,5.680192470550537,2.596297417767346e-05,4.392276763916016,1.0,0.050000000745058,0.0,298.27374267578125,410.0,9275.681640625,0.0,13467.5439453125,1.0,283.1499938964844,296.39404296875,289.8429870605469,290.4344787597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1810.0740966796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12243900,301.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.55157470703125,0.9990000128746032,1.0,0.5319842100143433,301.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.55157470703125,0.9990000128746032,1.0,0.5602049827575684,301.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.55157470703125,0.9990000128746032,1.0,0.4137654900550842,300.6521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.55157470703125,0.9990000128746032,1.0,0.5602049827575684,300.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.55157470703125,0.9990000128746032,1.0,2.657371282577514,297.5514221191406,284.95001220703125,299.15704345703125,289.0837707519531,299.1574401855469,301.29180908203125,297.5505676269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680214405059815,5.680188179016113,2.5963039661291987e-05,4.39229679107666,1.0,0.050000000745058,0.0,298.2755432128906,410.0,9261.6630859375,0.0,13467.5361328125,1.0,283.1499938964844,296.3782653808594,289.83746337890625,290.4288024902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1808.0430908203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12243960,301.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.53131103515625,0.9990000128746032,1.0,0.5319838523864746,301.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.53131103515625,0.9990000128746032,1.0,0.5602045655250549,301.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.53131103515625,0.9990000128746032,1.0,0.4137651920318603,300.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.53131103515625,0.9990000128746032,1.0,0.5602045655250549,300.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.53131103515625,0.9990000128746032,1.0,2.657369375228882,297.5311279296875,284.95001220703125,299.1337585449219,289.0758972167969,299.1342163085937,301.2850646972656,297.5302429199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680210113525391,5.680184364318848,2.59630978689529e-05,4.39231538772583,1.0,0.050000000745058,0.0,298.2772216796875,410.0,9246.8212890625,0.0,13467.5283203125,1.0,283.1499938964844,296.361328125,289.8309326171875,290.42205810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1805.717529296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12244020,301.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4866943359375,0.9990000128746032,1.0,0.5319831371307373,301.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4866943359375,0.9990000128746032,1.0,0.5602039098739624,301.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4866943359375,0.9990000128746032,1.0,0.4137646853923797,300.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4866943359375,0.9990000128746032,1.0,0.5602039098739624,300.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4866943359375,0.9990000128746032,1.0,2.6573660373687744,297.48651123046875,284.95001220703125,299.0829467773437,289.0569763183594,299.0833740234375,301.269775390625,297.4855041503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680203437805176,5.680177211761475,2.5963203370338302e-05,4.392347812652588,1.0,0.050000000745058,0.0,298.2802124023437,410.0,9214.69140625,0.0,13467.5146484375,1.0,283.1499938964844,296.3236083984375,289.814453125,290.4050598144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1800.08056640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12244080,301.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4866943359375,0.9990000128746032,1.0,0.5319831371307373,301.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4866943359375,0.9990000128746032,1.0,0.5602039098739624,301.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4866943359375,0.9990000128746032,1.0,0.4137646853923797,300.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4866943359375,0.9990000128746032,1.0,0.5602039098739624,300.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4866943359375,0.9990000128746032,1.0,2.6573660373687744,297.48651123046875,284.95001220703125,299.0829467773437,289.0569763183594,299.0833740234375,301.269775390625,297.4855041503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680203437805176,5.680177211761475,2.5963203370338302e-05,4.392347812652588,1.0,0.050000000745058,0.0,298.2802124023437,410.0,9214.69140625,0.0,13467.5146484375,1.0,283.1499938964844,296.3236083984375,289.814453125,290.4050598144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1800.08056640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12244140,301.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4372863769531,0.9990000128746032,1.0,0.5319826006889343,301.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4372863769531,0.9990000128746032,1.0,0.5602032542228699,301.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4372863769531,0.9990000128746032,1.0,0.4137642383575439,300.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4372863769531,0.9990000128746032,1.0,0.5602032542228699,300.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4372863769531,0.9990000128746032,1.0,2.657363176345825,297.43707275390625,284.95001220703125,299.0267639160156,289.03399658203125,299.0272216796875,301.25244140625,297.4359741210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680197238922119,5.680171489715576,2.596329250081908e-05,4.392375946044922,1.0,0.050000000745058,0.0,298.28277587890625,410.0,9179.6298828125,0.0,13467.5029296875,1.0,283.1499938964844,296.2813415527344,289.7938232421875,290.38360595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1793.238037109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12244200,301.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4372863769531,0.9990000128746032,1.0,0.5319826006889343,301.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4372863769531,0.9990000128746032,1.0,0.5602032542228699,301.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4372863769531,0.9990000128746032,1.0,0.4137642383575439,300.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4372863769531,0.9990000128746032,1.0,0.5602032542228699,300.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4372863769531,0.9990000128746032,1.0,2.657363176345825,297.43707275390625,284.95001220703125,299.0267639160156,289.03399658203125,299.0272216796875,301.25244140625,297.4359741210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680197238922119,5.680171489715576,2.596329250081908e-05,4.392375946044922,1.0,0.050000000745058,0.0,298.28277587890625,410.0,9179.6298828125,0.0,13467.5029296875,1.0,283.1499938964844,296.2813415527344,289.7938232421875,290.38360595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1793.238037109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12244260,301.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.38336181640625,0.9990000128746032,1.0,0.5319821238517761,301.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.38336181640625,0.9990000128746032,1.0,0.5602027773857117,301.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.38336181640625,0.9990000128746032,1.0,0.4137638509273529,300.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.38336181640625,0.9990000128746032,1.0,0.5602027773857117,300.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.38336181640625,0.9990000128746032,1.0,2.657360792160034,297.38311767578125,284.95001220703125,298.9656066894531,289.0072326660156,298.96612548828125,301.2331848144531,297.3819274902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192470550537,5.680166244506836,2.5963370717363432e-05,4.392399787902832,1.0,0.050000000745058,0.0,298.28497314453125,410.0,9141.8740234375,0.0,13467.4931640625,1.0,283.1499938964844,296.2347106933594,289.7691955566406,290.35791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1785.246337890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12244320,301.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.38336181640625,0.9990000128746032,1.0,0.5319821238517761,301.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.38336181640625,0.9990000128746032,1.0,0.5602027773857117,301.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.38336181640625,0.9990000128746032,1.0,0.4137638509273529,300.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.38336181640625,0.9990000128746032,1.0,0.5602027773857117,300.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.38336181640625,0.9990000128746032,1.0,2.657360792160034,297.38311767578125,284.95001220703125,298.9656066894531,289.0072326660156,298.96612548828125,301.2331848144531,297.3819274902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192470550537,5.680166244506836,2.5963370717363432e-05,4.392399787902832,1.0,0.050000000745058,0.0,298.28497314453125,410.0,9141.8740234375,0.0,13467.4931640625,1.0,283.1499938964844,296.2347106933594,289.7691955566406,290.35791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1785.246337890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12244380,301.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3277587890625,0.9990000128746032,1.0,0.5319817066192627,301.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3277587890625,0.9990000128746032,1.0,0.5602023601531982,301.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3277587890625,0.9990000128746032,1.0,0.4137635231018066,300.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3277587890625,0.9990000128746032,1.0,0.5602023601531982,300.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3277587890625,0.9990000128746032,1.0,2.6573586463928223,297.3275146484375,284.95001220703125,298.902587890625,288.97833251953125,298.9032897949219,301.2131042480469,297.32623291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680188179016113,5.680161952972412,2.596343438199256e-05,4.392419815063477,1.0,0.050000000745058,0.0,298.2867736816406,410.0,9103.2763671875,0.0,13467.4853515625,1.0,283.1499938964844,296.18634033203125,289.7421875,290.3296203613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1776.611572265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12244440,301.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.32537841796875,0.9990000128746032,1.0,0.5319816470146179,301.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.32537841796875,0.9990000128746032,1.0,0.5602023005485535,301.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.32537841796875,0.9990000128746032,1.0,0.4137635231018066,300.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.32537841796875,0.9990000128746032,1.0,0.5602023005485535,300.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.32537841796875,0.9990000128746032,1.0,2.6573586463928223,297.3251342773437,284.95001220703125,298.89990234375,288.97705078125,298.90057373046875,301.2122497558594,297.3238220214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680188179016113,5.680161952972412,2.5963438019971363e-05,4.392420768737793,1.0,0.050000000745058,0.0,298.286865234375,410.0,9101.61328125,0.0,13467.4853515625,1.0,283.1499938964844,296.18426513671875,289.7409973144531,290.328369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1776.23193359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12244500,301.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2947692871094,0.9990000128746032,1.0,0.5319814682006836,301.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2947692871094,0.9990000128746032,1.0,0.5602021217346191,301.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2947692871094,0.9990000128746032,1.0,0.4137633740901947,300.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2947692871094,0.9990000128746032,1.0,0.5602021217346191,300.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2947692871094,0.9990000128746032,1.0,2.657357692718506,297.29449462890625,284.95001220703125,298.8654479980469,288.96075439453125,298.8660888671875,301.2010498046875,297.2931823730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680185794830322,5.680160045623779,2.596346712380182e-05,4.392430305480957,1.0,0.050000000745058,0.0,298.2877197265625,410.0,9080.6328125,0.0,13467.4814453125,1.0,283.1499938964844,296.15740966796875,289.72540283203125,290.31201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1771.2972412109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12244560,300.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2633361816406,0.9990000128746032,1.0,0.5319812893867493,301.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2633361816406,0.9990000128746032,1.0,0.5602019429206848,301.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2633361816406,0.9990000128746032,1.0,0.4137632250785827,300.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2633361816406,0.9990000128746032,1.0,0.5602019429206848,300.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2633361816406,0.9990000128746032,1.0,2.657356739044189,297.2630615234375,284.95001220703125,298.8300170898437,288.94366455078125,298.8307189941406,301.189453125,297.2616882324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801838874816895,5.6801581382751465,2.596349622763228e-05,4.392438888549805,1.0,0.050000000745058,0.0,298.2885131835937,410.0,9059.1845703125,0.0,13467.4775390625,1.0,283.1499938964844,296.1297302246094,289.70904541015625,290.2947998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1766.1444091796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12244620,300.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.19775390625,0.9990000128746032,1.0,0.5319809913635254,301.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.19775390625,0.9990000128746032,1.0,0.5602015852928162,301.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.19775390625,0.9990000128746032,1.0,0.4137629866600036,300.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.19775390625,0.9990000128746032,1.0,0.5602015852928162,300.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.19775390625,0.9990000128746032,1.0,2.657355070114136,297.1974792480469,284.95001220703125,298.75634765625,288.90740966796875,298.7569885253906,301.1649475097656,297.196044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680180549621582,5.680154800415039,2.596354897832498e-05,4.392455577850342,1.0,0.050000000745058,0.0,298.2900390625,410.0,9014.6982421875,0.0,13467.470703125,1.0,283.1499938964844,296.0717163085937,289.6737670898437,290.25762939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1755.1273193359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12244680,300.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.19775390625,0.9990000128746032,1.0,0.5319809913635254,301.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.19775390625,0.9990000128746032,1.0,0.5602015852928162,301.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.19775390625,0.9990000128746032,1.0,0.4137629866600036,300.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.19775390625,0.9990000128746032,1.0,0.5602015852928162,300.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.19775390625,0.9990000128746032,1.0,2.657355070114136,297.1974792480469,284.95001220703125,298.75634765625,288.90740966796875,298.7569885253906,301.1649475097656,297.196044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680180549621582,5.680154800415039,2.596354897832498e-05,4.392455577850342,1.0,0.050000000745058,0.0,298.2900390625,410.0,9014.6982421875,0.0,13467.470703125,1.0,283.1499938964844,296.0717163085937,289.6737670898437,290.25762939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1755.1273193359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12244740,300.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1292419433594,0.9990000128746032,1.0,0.5319806337356567,301.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1292419433594,0.9990000128746032,1.0,0.5602012276649475,301.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1292419433594,0.9990000128746032,1.0,0.4137627184391022,300.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1292419433594,0.9990000128746032,1.0,0.5602012276649475,300.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1292419433594,0.9990000128746032,1.0,2.657353401184082,297.12896728515625,284.95001220703125,298.6793518066406,288.8685607910156,298.6800537109375,301.13885498046875,297.12744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680177211761475,5.680151462554932,2.596359991002828e-05,4.3924713134765625,1.0,0.050000000745058,0.0,298.2914733886719,410.0,8968.4990234375,0.0,13467.4638671875,1.0,283.1499938964844,296.0108337402344,289.6357727050781,290.2174987792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1743.347412109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12244800,300.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1292419433594,0.9990000128746032,1.0,0.5319806337356567,301.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1292419433594,0.9990000128746032,1.0,0.5602012276649475,301.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1292419433594,0.9990000128746032,1.0,0.4137627184391022,300.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1292419433594,0.9990000128746032,1.0,0.5602012276649475,300.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1292419433594,0.9990000128746032,1.0,2.657353401184082,297.12896728515625,284.95001220703125,298.6793518066406,288.8685607910156,298.6800537109375,301.13885498046875,297.12744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680177211761475,5.680151462554932,2.596359991002828e-05,4.3924713134765625,1.0,0.050000000745058,0.0,298.2914733886719,410.0,8968.4990234375,0.0,13467.4638671875,1.0,283.1499938964844,296.0108337402344,289.6357727050781,290.2174987792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1743.347412109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
