time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244860,300.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0580139160156,0.9990000128746032,1.0,0.5319803357124329,301.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0580139160156,0.9990000128746032,1.0,0.5602008700370789,301.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0580139160156,0.9990000128746032,1.0,0.413762480020523,300.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0580139160156,0.9990000128746032,1.0,0.5602008700370789,300.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0580139160156,0.9990000128746032,1.0,2.6573519706726074,297.0577087402344,284.95001220703125,298.599365234375,288.8274230957031,298.60015869140625,301.1112060546875,297.05615234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680173873901367,5.680148124694824,2.596365084173157e-05,4.392487049102783,1.0,0.050000000745058,0.0,298.2929077148437,410.0,8920.6875,0.0,13467.4580078125,1.0,283.1499938964844,295.94732666015625,289.5952453613281,290.1746520996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1730.870361328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12244920,300.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0580139160156,0.9990000128746032,1.0,0.5319803357124329,301.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0580139160156,0.9990000128746032,1.0,0.5602008700370789,301.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0580139160156,0.9990000128746032,1.0,0.413762480020523,300.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0580139160156,0.9990000128746032,1.0,0.5602008700370789,300.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0580139160156,0.9990000128746032,1.0,2.6573519706726074,297.0577087402344,284.95001220703125,298.599365234375,288.8274230957031,298.60015869140625,301.1112060546875,297.05615234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680173873901367,5.680148124694824,2.596365084173157e-05,4.392487049102783,1.0,0.050000000745058,0.0,298.2929077148437,410.0,8920.6875,0.0,13467.4580078125,1.0,283.1499938964844,295.94732666015625,289.5952453613281,290.1746520996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1730.870361328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12244980,300.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9842529296875,0.9990000128746032,1.0,0.5319799780845642,300.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9842529296875,0.9990000128746032,1.0,0.560200572013855,301.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9842529296875,0.9990000128746032,1.0,0.4137622117996216,300.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9842529296875,0.9990000128746032,1.0,0.560200572013855,300.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9842529296875,0.9990000128746032,1.0,2.6573503017425537,296.9839172363281,284.95001220703125,298.5168151855469,288.78424072265625,298.517578125,301.0816345214844,296.9823303222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.68017053604126,5.680144309997559,2.596370359242428e-05,4.39250373840332,1.0,0.050000000745058,0.0,298.2944030761719,410.0,8871.626953125,0.0,13467.451171875,1.0,283.1499938964844,295.88116455078125,289.5521545410156,290.1290283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1717.6964111328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12245040,300.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9842529296875,0.9990000128746032,1.0,0.5319799780845642,300.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9842529296875,0.9990000128746032,1.0,0.560200572013855,301.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9842529296875,0.9990000128746032,1.0,0.4137622117996216,300.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9842529296875,0.9990000128746032,1.0,0.560200572013855,300.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9842529296875,0.9990000128746032,1.0,2.6573503017425537,296.9839172363281,284.95001220703125,298.5168151855469,288.78424072265625,298.517578125,301.0816345214844,296.9823303222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.68017053604126,5.680144309997559,2.596370359242428e-05,4.39250373840332,1.0,0.050000000745058,0.0,298.2944030761719,410.0,8871.626953125,0.0,13467.451171875,1.0,283.1499938964844,295.88116455078125,289.5521545410156,290.1290283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1717.6964111328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12245100,300.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9466552734375,0.9990000128746032,1.0,0.5319797992706299,300.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9466552734375,0.9990000128746032,1.0,0.5602003931999207,301.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9466552734375,0.9990000128746032,1.0,0.413762092590332,300.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9466552734375,0.9990000128746032,1.0,0.5602003931999207,300.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9466552734375,0.9990000128746032,1.0,2.6573493480682373,296.94635009765625,284.95001220703125,298.4747314453125,288.7619934082031,298.4755554199219,301.06622314453125,296.9447326660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680168628692627,5.680142879486084,2.596373087726533e-05,4.39251184463501,1.0,0.050000000745058,0.0,298.2951965332031,410.0,8846.7314453125,0.0,13467.447265625,1.0,283.1499938964844,295.84735107421875,289.5299072265625,290.1054382324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1710.9207763671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12245160,300.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9085693359375,0.9990000128746032,1.0,0.5319796204566956,300.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9085693359375,0.9990000128746032,1.0,0.5602001547813416,301.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9085693359375,0.9990000128746032,1.0,0.4137619435787201,300.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9085693359375,0.9990000128746032,1.0,0.5602001547813416,300.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9085693359375,0.9990000128746032,1.0,2.657348394393921,296.9082336425781,284.95001220703125,298.43212890625,288.7393493652344,298.4329833984375,301.0505065917969,296.9065856933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680166721343994,5.680140972137451,2.596375998109579e-05,4.392520904541016,1.0,0.050000000745058,0.0,298.2959899902344,410.0,8821.5244140625,0.0,13467.4443359375,1.0,283.1499938964844,295.81304931640625,289.5071716308594,290.0813293457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1704.013671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12245220,300.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.8311462402344,0.9990000128746032,1.0,0.5319792628288269,300.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8311462402344,0.9990000128746032,1.0,0.5601997375488281,301.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8311462402344,0.9990000128746032,1.0,0.4137616157531738,300.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8311462402344,0.9990000128746032,1.0,0.5601997375488281,300.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.8311462402344,0.9990000128746032,1.0,2.657346487045288,296.830810546875,284.95001220703125,298.3456726074219,288.69305419921875,298.34649658203125,301.0182800292969,296.8291320800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.68016242980957,5.680136680603027,2.596382182673551e-05,4.392540454864502,1.0,0.050000000745058,0.0,298.2977905273437,410.0,8770.53125,0.0,13467.435546875,1.0,283.1499938964844,295.7431030273437,289.4603271484375,290.0316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1689.849609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12245280,300.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.8311462402344,0.9990000128746032,1.0,0.5319792628288269,300.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8311462402344,0.9990000128746032,1.0,0.5601997375488281,301.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8311462402344,0.9990000128746032,1.0,0.4137616157531738,300.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8311462402344,0.9990000128746032,1.0,0.5601997375488281,300.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.8311462402344,0.9990000128746032,1.0,2.657346487045288,296.830810546875,284.95001220703125,298.3456726074219,288.69305419921875,298.34649658203125,301.0182800292969,296.8291320800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.68016242980957,5.680136680603027,2.596382182673551e-05,4.392540454864502,1.0,0.050000000745058,0.0,298.2977905273437,410.0,8770.53125,0.0,13467.435546875,1.0,283.1499938964844,295.7431030273437,289.4603271484375,290.0316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1689.849609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12245340,300.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7524719238281,0.9990000128746032,1.0,0.5319787859916687,300.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7524719238281,0.9990000128746032,1.0,0.5601992607116699,301.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7524719238281,0.9990000128746032,1.0,0.4137612879276275,300.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.7524719238281,0.9990000128746032,1.0,0.5601992607116699,300.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7524719238281,0.9990000128746032,1.0,2.657344341278076,296.75213623046875,284.95001220703125,298.2578430175781,288.6455993652344,298.2586975097656,300.9853820800781,296.7504272460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801581382751465,5.680131912231445,2.596389276732225e-05,4.392562389373779,1.0,0.050000000745058,0.0,298.2997741699219,410.0,8718.9267578125,0.0,13467.4267578125,1.0,283.1499938964844,295.6718444824219,289.41217041015625,289.9804077148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1675.3499755859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12245400,300.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7524719238281,0.9990000128746032,1.0,0.5319787859916687,300.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7524719238281,0.9990000128746032,1.0,0.5601992607116699,301.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7524719238281,0.9990000128746032,1.0,0.4137612879276275,300.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.7524719238281,0.9990000128746032,1.0,0.5601992607116699,300.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7524719238281,0.9990000128746032,1.0,2.657344341278076,296.75213623046875,284.95001220703125,298.2578430175781,288.6455993652344,298.2586975097656,300.9853820800781,296.7504272460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801581382751465,5.680131912231445,2.596389276732225e-05,4.392562389373779,1.0,0.050000000745058,0.0,298.2997741699219,410.0,8718.9267578125,0.0,13467.4267578125,1.0,283.1499938964844,295.6718444824219,289.41217041015625,289.9804077148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1675.3499755859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12245460,300.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6728210449219,0.9990000128746032,1.0,0.5319783091545105,300.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6728210449219,0.9990000128746032,1.0,0.5601987838745117,301.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.6728210449219,0.9990000128746032,1.0,0.4137609004974365,300.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6728210449219,0.9990000128746032,1.0,0.5601987838745117,300.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6728210449219,0.9990000128746032,1.0,2.657341718673706,296.6724853515625,284.95001220703125,298.1690673828125,288.59735107421875,298.1699523925781,300.9519348144531,296.6707763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680152893066406,5.680126667022705,2.59639709838666e-05,4.392587184906006,1.0,0.050000000745058,0.0,298.3020324707031,410.0,8666.98046875,0.0,13467.4169921875,1.0,283.1499938964844,295.59942626953125,289.3628234863281,289.9278869628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1660.5523681640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12245520,300.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6728210449219,0.9990000128746032,1.0,0.5319783091545105,300.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6728210449219,0.9990000128746032,1.0,0.5601987838745117,301.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.6728210449219,0.9990000128746032,1.0,0.4137609004974365,300.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6728210449219,0.9990000128746032,1.0,0.5601987838745117,300.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6728210449219,0.9990000128746032,1.0,2.657341718673706,296.6724853515625,284.95001220703125,298.1690673828125,288.59735107421875,298.1699523925781,300.9519348144531,296.6707763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680152893066406,5.680126667022705,2.59639709838666e-05,4.392587184906006,1.0,0.050000000745058,0.0,298.3020324707031,410.0,8666.98046875,0.0,13467.4169921875,1.0,283.1499938964844,295.59942626953125,289.3628234863281,289.9278869628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1660.5523681640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12245580,300.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.59259033203125,0.9990000128746032,1.0,0.5319777131080627,300.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.59259033203125,0.9990000128746032,1.0,0.560198187828064,301.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.59259033203125,0.9990000128746032,1.0,0.4137604534626007,300.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.59259033203125,0.9990000128746032,1.0,0.560198187828064,300.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.59259033203125,0.9990000128746032,1.0,2.657338857650757,296.5922546386719,284.95001220703125,298.0797424316406,288.5485534667969,298.08062744140625,300.9179992675781,296.59051513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68014669418335,5.680120944976807,2.596406193333678e-05,4.392614841461182,1.0,0.050000000745058,0.0,298.3045654296875,410.0,8614.8876953125,0.0,13467.4052734375,1.0,283.1499938964844,295.5262756347656,289.3126220703125,289.8743896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1645.5670166015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12245640,300.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.59259033203125,0.9990000128746032,1.0,0.5319777131080627,300.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.59259033203125,0.9990000128746032,1.0,0.560198187828064,301.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.59259033203125,0.9990000128746032,1.0,0.4137604534626007,300.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.59259033203125,0.9990000128746032,1.0,0.560198187828064,300.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.59259033203125,0.9990000128746032,1.0,2.657338857650757,296.5922546386719,284.95001220703125,298.0797424316406,288.5485534667969,298.08062744140625,300.9179992675781,296.59051513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68014669418335,5.680120944976807,2.596406193333678e-05,4.392614841461182,1.0,0.050000000745058,0.0,298.3045654296875,410.0,8614.8876953125,0.0,13467.4052734375,1.0,283.1499938964844,295.5262756347656,289.3126220703125,289.8743896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1645.5670166015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12245700,300.6839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5523681640625,0.9990000128746032,1.0,0.5319774150848389,300.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5523681640625,0.9990000128746032,1.0,0.5601978302001953,301.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5523681640625,0.9990000128746032,1.0,0.4137602150440216,300.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5523681640625,0.9990000128746032,1.0,0.5601978302001953,300.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5523681640625,0.9990000128746032,1.0,2.6573374271392822,296.5520324707031,284.95001220703125,298.03497314453125,288.5240478515625,298.035888671875,300.9008178710937,296.55029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801438331604,5.680117607116699,2.596410922706127e-05,4.392630100250244,1.0,0.050000000745058,0.0,298.30596923828125,410.0,8588.8515625,0.0,13467.3994140625,1.0,283.1499938964844,295.489501953125,289.2873229980469,289.847412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1638.031005859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12245760,300.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5121459960937,0.9990000128746032,1.0,0.531977117061615,300.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5121459960937,0.9990000128746032,1.0,0.5601974725723267,301.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5121459960937,0.9990000128746032,1.0,0.4137599468231201,300.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5121459960937,0.9990000128746032,1.0,0.5601974725723267,300.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5121459960937,0.9990000128746032,1.0,2.6573357582092285,296.5118103027344,284.95001220703125,297.990234375,288.49951171875,297.9911193847656,300.88360595703125,296.51007080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680140018463135,5.680114269256592,2.596416197775397e-05,4.392646312713623,1.0,0.050000000745058,0.0,298.30743408203125,410.0,8562.865234375,0.0,13467.392578125,1.0,283.1499938964844,295.45269775390625,289.26190185546875,289.8202819824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1630.479736328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12245820,300.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.43182373046875,0.9990000128746032,1.0,0.5319764018058777,300.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.43182373046875,0.9990000128746032,1.0,0.5601967573165894,301.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.43182373046875,0.9990000128746032,1.0,0.4137594103813171,300.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.43182373046875,0.9990000128746032,1.0,0.5601967573165894,299.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.43182373046875,0.9990000128746032,1.0,2.657332181930542,296.4314880371094,284.95001220703125,297.9010009765625,288.4505310058594,297.9018859863281,300.8490905761719,296.4297790527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680132865905762,5.680107116699219,2.596427293610759e-05,4.392681121826172,1.0,0.050000000745058,0.0,298.31060791015625,410.0,8511.1708984375,0.0,13467.37890625,1.0,283.1499938964844,295.3790283203125,289.2109375,289.7658386230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1615.376220703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12245880,300.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.43182373046875,0.9990000128746032,1.0,0.5319764018058777,300.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.43182373046875,0.9990000128746032,1.0,0.5601967573165894,301.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.43182373046875,0.9990000128746032,1.0,0.4137594103813171,300.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.43182373046875,0.9990000128746032,1.0,0.5601967573165894,299.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.43182373046875,0.9990000128746032,1.0,2.657332181930542,296.4314880371094,284.95001220703125,297.9010009765625,288.4505310058594,297.9018859863281,300.8490905761719,296.4297790527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680132865905762,5.680107116699219,2.596427293610759e-05,4.392681121826172,1.0,0.050000000745058,0.0,298.31060791015625,410.0,8511.1708984375,0.0,13467.37890625,1.0,283.1499938964844,295.3790283203125,289.2109375,289.7658386230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1615.376220703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12245940,300.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3520202636719,0.9990000128746032,1.0,0.5319755673408508,300.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3520202636719,0.9990000128746032,1.0,0.5601959228515625,301.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.3520202636719,0.9990000128746032,1.0,0.413758784532547,300.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3520202636719,0.9990000128746032,1.0,0.5601959228515625,299.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3520202636719,0.9990000128746032,1.0,2.6573283672332764,296.3516845703125,284.95001220703125,297.8123779296875,288.4019470214844,297.8132629394531,300.814697265625,296.3499450683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680124759674072,5.680098533630371,2.5964396627387032e-05,4.392719745635986,1.0,0.050000000745058,0.0,298.3141174316406,410.0,8460.0166015625,0.0,13467.3623046875,1.0,283.1499938964844,295.3056030273437,289.1600646972656,289.71142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1600.3394775390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12246000,300.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3520202636719,0.9990000128746032,1.0,0.5319755673408508,300.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3520202636719,0.9990000128746032,1.0,0.5601959228515625,301.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.3520202636719,0.9990000128746032,1.0,0.413758784532547,300.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3520202636719,0.9990000128746032,1.0,0.5601959228515625,299.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3520202636719,0.9990000128746032,1.0,2.6573283672332764,296.3516845703125,284.95001220703125,297.8123779296875,288.4019470214844,297.8132629394531,300.814697265625,296.3499450683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680124759674072,5.680098533630371,2.5964396627387032e-05,4.392719745635986,1.0,0.050000000745058,0.0,298.3141174316406,410.0,8460.0166015625,0.0,13467.3623046875,1.0,283.1499938964844,295.3056030273437,289.1600646972656,289.71142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1600.3394775390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12246060,300.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.2730712890625,0.9990000128746032,1.0,0.531974732875824,300.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2730712890625,0.9990000128746032,1.0,0.5601950287818909,301.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2730712890625,0.9990000128746032,1.0,0.4137581288814544,300.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.2730712890625,0.9990000128746032,1.0,0.5601950287818909,299.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2730712890625,0.9990000128746032,1.0,2.6573240756988525,296.2727355957031,284.95001220703125,297.7248229980469,288.35400390625,297.7257385253906,300.780517578125,296.27105712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680115699768066,5.680089950561523,2.596453305159229e-05,4.392761707305908,1.0,0.050000000745058,0.0,298.3179626464844,410.0,8409.6748046875,0.0,13467.345703125,1.0,283.1499938964844,295.2327575683594,289.10955810546875,289.6573181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1585.4603271484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12246120,300.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.2730712890625,0.9990000128746032,1.0,0.531974732875824,300.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2730712890625,0.9990000128746032,1.0,0.5601950287818909,301.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2730712890625,0.9990000128746032,1.0,0.4137581288814544,300.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.2730712890625,0.9990000128746032,1.0,0.5601950287818909,299.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2730712890625,0.9990000128746032,1.0,2.6573240756988525,296.2727355957031,284.95001220703125,297.7248229980469,288.35400390625,297.7257385253906,300.780517578125,296.27105712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680115699768066,5.680089950561523,2.596453305159229e-05,4.392761707305908,1.0,0.050000000745058,0.0,298.3179626464844,410.0,8409.6748046875,0.0,13467.345703125,1.0,283.1499938964844,295.2327575683594,289.10955810546875,289.6573181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1585.4603271484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12246180,300.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1953125,0.9990000128746032,1.0,0.5319737792015076,300.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.1953125,0.9990000128746032,1.0,0.5601940155029297,301.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1953125,0.9990000128746032,1.0,0.4137574136257171,300.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.1953125,0.9990000128746032,1.0,0.5601940155029297,299.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1953125,0.9990000128746032,1.0,2.6573193073272705,296.1949768066406,284.95001220703125,297.6387023925781,288.3070373535156,297.6395874023437,300.746337890625,296.1933288574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680106163024902,5.680079936981201,2.5964680389733985e-05,4.392807483673096,1.0,0.050000000745058,0.0,298.3221435546875,410.0,8360.34765625,0.0,13467.3271484375,1.0,283.1499938964844,295.1607360839844,289.0596923828125,289.6038513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1570.806884765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12246240,300.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1953125,0.9990000128746032,1.0,0.5319737792015076,300.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.1953125,0.9990000128746032,1.0,0.5601940155029297,301.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1953125,0.9990000128746032,1.0,0.4137574136257171,300.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.1953125,0.9990000128746032,1.0,0.5601940155029297,299.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1953125,0.9990000128746032,1.0,2.6573193073272705,296.1949768066406,284.95001220703125,297.6387023925781,288.3070373535156,297.6395874023437,300.746337890625,296.1933288574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680106163024902,5.680079936981201,2.5964680389733985e-05,4.392807483673096,1.0,0.050000000745058,0.0,298.3221435546875,410.0,8360.34765625,0.0,13467.3271484375,1.0,283.1499938964844,295.1607360839844,289.0596923828125,289.6038513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1570.806884765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12246300,300.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1570129394531,0.9990000128746032,1.0,0.5319733023643494,300.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1570129394531,0.9990000128746032,1.0,0.5601935386657715,301.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1570129394531,0.9990000128746032,1.0,0.4137570261955261,300.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.1570129394531,0.9990000128746032,1.0,0.5601935386657715,299.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1570129394531,0.9990000128746032,1.0,2.6573169231414795,296.1566772460937,284.95001220703125,297.5963134765625,288.28399658203125,297.5971984863281,300.7293395996094,296.155029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680100917816162,5.680075168609619,2.5964758606278338e-05,4.392831802368164,1.0,0.050000000745058,0.0,298.3243713378906,410.0,8336.138671875,0.0,13467.31640625,1.0,283.1499938964844,295.12518310546875,289.0351257324219,289.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1563.5938720703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12246360,300.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.119140625,0.9990000128746032,1.0,0.5319728255271912,300.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.119140625,0.9990000128746032,1.0,0.5601930022239685,301.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.119140625,0.9990000128746032,1.0,0.4137566089630127,300.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.119140625,0.9990000128746032,1.0,0.5601930022239685,299.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.119140625,0.9990000128746032,1.0,2.6573143005371094,296.1188049316406,284.95001220703125,297.554443359375,288.2613220214844,297.5552978515625,300.7124328613281,296.1171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680095672607422,5.680069446563721,2.5964838641812094e-05,4.392857074737549,1.0,0.050000000745058,0.0,298.32666015625,410.0,8312.275390625,0.0,13467.306640625,1.0,283.1499938964844,295.0899658203125,289.0108337402344,289.55133056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1556.47265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12246420,300.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0449523925781,0.9990000128746032,1.0,0.5319716930389404,300.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0449523925781,0.9990000128746032,1.0,0.560191810131073,301.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0449523925781,0.9990000128746032,1.0,0.4137557744979858,300.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0449523925781,0.9990000128746032,1.0,0.560191810131073,299.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0449523925781,0.9990000128746032,1.0,2.65730881690979,296.0446472167969,284.95001220703125,297.4724426269531,288.2171936035156,297.47332763671875,300.678955078125,296.0430603027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680084228515625,5.680058479309082,2.5965009626816027e-05,4.392910003662109,1.0,0.050000000745058,0.0,298.3315124511719,410.0,8265.7265625,0.0,13467.28515625,1.0,283.1499938964844,295.02081298828125,288.9633178710937,289.5001525878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1542.5540771484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12246480,300.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0449523925781,0.9990000128746032,1.0,0.5319716930389404,300.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0449523925781,0.9990000128746032,1.0,0.560191810131073,301.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0449523925781,0.9990000128746032,1.0,0.4137557744979858,300.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0449523925781,0.9990000128746032,1.0,0.560191810131073,299.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0449523925781,0.9990000128746032,1.0,2.65730881690979,296.0446472167969,284.95001220703125,297.4724426269531,288.2171936035156,297.47332763671875,300.678955078125,296.0430603027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680084228515625,5.680058479309082,2.5965009626816027e-05,4.392910003662109,1.0,0.050000000745058,0.0,298.3315124511719,410.0,8265.7265625,0.0,13467.28515625,1.0,283.1499938964844,295.02081298828125,288.9633178710937,289.5001525878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1542.5540771484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12246540,300.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9729919433594,0.9990000128746032,1.0,0.5319705605506897,300.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9729919433594,0.9990000128746032,1.0,0.5601906180381775,301.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9729919433594,0.9990000128746032,1.0,0.4137548804283142,300.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9729919433594,0.9990000128746032,1.0,0.5601906180381775,299.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9729919433594,0.9990000128746032,1.0,2.657303094863892,295.9726867675781,284.95001220703125,297.39306640625,288.1749572753906,297.3938903808594,300.64599609375,295.9711608886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.68007230758667,5.680046558380127,2.596519152575638e-05,4.392966747283936,1.0,0.050000000745058,0.0,298.3366394042969,410.0,8220.8212890625,0.0,13467.26171875,1.0,283.1499938964844,294.9534606933594,288.9173278808594,289.4505310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1529.102294921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12246600,300.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9729919433594,0.9990000128746032,1.0,0.5319705605506897,300.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9729919433594,0.9990000128746032,1.0,0.5601906180381775,301.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9729919433594,0.9990000128746032,1.0,0.4137548804283142,300.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9729919433594,0.9990000128746032,1.0,0.5601906180381775,299.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9729919433594,0.9990000128746032,1.0,2.657303094863892,295.9726867675781,284.95001220703125,297.39306640625,288.1749572753906,297.3938903808594,300.64599609375,295.9711608886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.68007230758667,5.680046558380127,2.596519152575638e-05,4.392966747283936,1.0,0.050000000745058,0.0,298.3366394042969,410.0,8220.8212890625,0.0,13467.26171875,1.0,283.1499938964844,294.9534606933594,288.9173278808594,289.4505310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1529.102294921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12246660,300.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9037475585937,0.9990000128746032,1.0,0.5319693684577942,300.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9037475585937,0.9990000128746032,1.0,0.5601893663406372,301.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9037475585937,0.9990000128746032,1.0,0.4137539267539978,300.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9037475585937,0.9990000128746032,1.0,0.5601893663406372,299.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9037475585937,0.9990000128746032,1.0,2.657297134399414,295.9034423828125,284.95001220703125,297.3167419433594,288.1349182128906,297.31756591796875,300.61358642578125,295.9019775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059909820557,5.680033683776856,2.596538251964376e-05,4.393026351928711,1.0,0.050000000745058,0.0,298.34210205078125,410.0,8177.92822265625,0.0,13467.2373046875,1.0,283.1499938964844,294.88836669921875,288.8733215332031,289.40289306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1516.2288818359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12246720,300.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9037475585937,0.9990000128746032,1.0,0.5319693684577942,300.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9037475585937,0.9990000128746032,1.0,0.5601893663406372,301.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9037475585937,0.9990000128746032,1.0,0.4137539267539978,300.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9037475585937,0.9990000128746032,1.0,0.5601893663406372,299.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9037475585937,0.9990000128746032,1.0,2.657297134399414,295.9034423828125,284.95001220703125,297.3167419433594,288.1349182128906,297.31756591796875,300.61358642578125,295.9019775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059909820557,5.680033683776856,2.596538251964376e-05,4.393026351928711,1.0,0.050000000745058,0.0,298.34210205078125,410.0,8177.92822265625,0.0,13467.2373046875,1.0,283.1499938964844,294.88836669921875,288.8733215332031,289.40289306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1516.2288818359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12246780,300.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8373718261719,0.9990000128746032,1.0,0.5319680571556091,300.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8373718261719,0.9990000128746032,1.0,0.5601879954338074,301.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8373718261719,0.9990000128746032,1.0,0.413752943277359,299.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8373718261719,0.9990000128746032,1.0,0.5601879954338074,299.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8373718261719,0.9990000128746032,1.0,2.6572906970977783,295.83709716796875,284.95001220703125,297.243896484375,288.09735107421875,297.24462890625,300.58172607421875,295.8357238769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680046558380127,5.680020332336426,2.596558624645695e-05,4.393089294433594,1.0,0.050000000745058,0.0,298.3478698730469,410.0,8137.2138671875,0.0,13467.2109375,1.0,283.1499938964844,294.82568359375,288.8314208984375,289.3573913574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1503.965087890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12246840,300.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8373718261719,0.9990000128746032,1.0,0.5319680571556091,300.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8373718261719,0.9990000128746032,1.0,0.5601879954338074,301.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8373718261719,0.9990000128746032,1.0,0.413752943277359,299.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8373718261719,0.9990000128746032,1.0,0.5601879954338074,299.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8373718261719,0.9990000128746032,1.0,2.6572906970977783,295.83709716796875,284.95001220703125,297.243896484375,288.09735107421875,297.24462890625,300.58172607421875,295.8357238769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680046558380127,5.680020332336426,2.596558624645695e-05,4.393089294433594,1.0,0.050000000745058,0.0,298.3478698730469,410.0,8137.2138671875,0.0,13467.2109375,1.0,283.1499938964844,294.82568359375,288.8314208984375,289.3573913574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1503.965087890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12246900,300.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8055419921875,0.9990000128746032,1.0,0.5319674015045166,300.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8055419921875,0.9990000128746032,1.0,0.5601872801780701,301.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.8055419921875,0.9990000128746032,1.0,0.4137524366378784,299.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8055419921875,0.9990000128746032,1.0,0.5601872801780701,299.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8055419921875,0.9990000128746032,1.0,2.657287359237671,295.8052978515625,284.95001220703125,297.2088623046875,288.07958984375,297.2095947265625,300.56610107421875,295.8039245605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596569174784236e-05,4.39312219619751,1.0,0.050000000745058,0.0,298.3508605957031,410.0,8117.75439453125,0.0,13467.1982421875,1.0,283.1499938964844,294.7955017089844,288.8114929199219,289.335693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1498.12646484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
