time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246960,300.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.7745361328125,0.9990000128746032,1.0,0.5319667458534241,300.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7745361328125,0.9990000128746032,1.0,0.5601865649223328,301.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7745361328125,0.9990000128746032,1.0,0.4137519001960754,299.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.7745361328125,0.9990000128746032,1.0,0.5601865649223328,299.6621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7745361328125,0.9990000128746032,1.0,2.6572840213775635,295.7742614746094,284.95001220703125,297.17486572265625,288.0625915527344,297.1755676269531,300.55059814453125,295.77294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680032253265381,5.680006504058838,2.596579906821717e-05,4.393156051635742,1.0,0.050000000745058,0.0,298.3539123535156,410.0,8098.8955078125,0.0,13467.1845703125,1.0,283.1499938964844,294.7659912109375,288.79217529296875,289.31463623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1492.463134765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12247020,300.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7154846191406,0.9990000128746032,1.0,0.5319653153419495,300.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7154846191406,0.9990000128746032,1.0,0.5601850748062134,301.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7154846191406,0.9990000128746032,1.0,0.4137507975101471,299.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7154846191406,0.9990000128746032,1.0,0.5601850748062134,299.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7154846191406,0.9990000128746032,1.0,2.6572768688201904,295.7152404785156,284.95001220703125,297.110107421875,288.03094482421875,297.11083984375,300.52020263671875,295.7139892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017471313477,5.679991722106934,2.59660228039138e-05,4.39322566986084,1.0,0.050000000745058,0.0,298.3602600097656,410.0,8063.26416015625,0.0,13467.1552734375,1.0,283.1499938964844,294.7096252441406,288.755859375,289.27490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1481.79052734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12247080,300.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7154846191406,0.9990000128746032,1.0,0.5319653153419495,300.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7154846191406,0.9990000128746032,1.0,0.5601850748062134,301.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7154846191406,0.9990000128746032,1.0,0.4137507975101471,299.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7154846191406,0.9990000128746032,1.0,0.5601850748062134,299.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7154846191406,0.9990000128746032,1.0,2.6572768688201904,295.7152404785156,284.95001220703125,297.110107421875,288.03094482421875,297.11083984375,300.52020263671875,295.7139892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017471313477,5.679991722106934,2.59660228039138e-05,4.39322566986084,1.0,0.050000000745058,0.0,298.3602600097656,410.0,8063.26416015625,0.0,13467.1552734375,1.0,283.1499938964844,294.7096252441406,288.755859375,289.27490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1481.79052734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12247140,300.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6602783203125,0.9990000128746032,1.0,0.5319638252258301,300.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6602783203125,0.9990000128746032,1.0,0.5601835250854492,301.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6602783203125,0.9990000128746032,1.0,0.413749635219574,299.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.6602783203125,0.9990000128746032,1.0,0.5601835250854492,299.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6602783203125,0.9990000128746032,1.0,2.6572694778442383,295.6600646972656,284.95001220703125,297.04998779296875,288.0027160644531,297.0505676269531,300.49053955078125,295.6589050292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680002212524414,5.679975986480713,2.596625745354686e-05,4.393298625946045,1.0,0.050000000745058,0.0,298.366943359375,410.0,8030.46923828125,0.0,13467.1259765625,1.0,283.1499938964844,294.6564636230469,288.7225036621094,289.2381896972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1471.9388427734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12247200,300.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6602783203125,0.9990000128746032,1.0,0.5319638252258301,300.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6602783203125,0.9990000128746032,1.0,0.5601835250854492,301.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6602783203125,0.9990000128746032,1.0,0.413749635219574,299.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.6602783203125,0.9990000128746032,1.0,0.5601835250854492,299.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6602783203125,0.9990000128746032,1.0,2.6572694778442383,295.6600646972656,284.95001220703125,297.04998779296875,288.0027160644531,297.0505676269531,300.49053955078125,295.6589050292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680002212524414,5.679975986480713,2.596625745354686e-05,4.393298625946045,1.0,0.050000000745058,0.0,298.366943359375,410.0,8030.46923828125,0.0,13467.1259765625,1.0,283.1499938964844,294.6564636230469,288.7225036621094,289.2381896972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1471.9388427734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12247260,300.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.60809326171875,0.9990000128746032,1.0,0.5319622755050659,300.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.60809326171875,0.9990000128746032,1.0,0.5601818561553955,301.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.60809326171875,0.9990000128746032,1.0,0.4137484133243561,299.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.60809326171875,0.9990000128746032,1.0,0.5601818561553955,299.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.60809326171875,0.9990000128746032,1.0,2.657261610031128,295.6078796386719,284.95001220703125,296.9923400878906,287.97625732421875,296.992919921875,300.461669921875,295.60675048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679986000061035,5.679959774017334,2.596650301711633e-05,4.393374919891357,1.0,0.050000000745058,0.0,298.3739013671875,410.0,7998.36181640625,0.0,13467.0947265625,1.0,283.1499938964844,294.6069030761719,288.6921081542969,289.20477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1462.940673828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12247320,300.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.60809326171875,0.9990000128746032,1.0,0.5319622755050659,300.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.60809326171875,0.9990000128746032,1.0,0.5601818561553955,301.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.60809326171875,0.9990000128746032,1.0,0.4137484133243561,299.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.60809326171875,0.9990000128746032,1.0,0.5601818561553955,299.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.60809326171875,0.9990000128746032,1.0,2.657261610031128,295.6078796386719,284.95001220703125,296.9923400878906,287.97625732421875,296.992919921875,300.461669921875,295.60675048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679986000061035,5.679959774017334,2.596650301711633e-05,4.393374919891357,1.0,0.050000000745058,0.0,298.3739013671875,410.0,7998.36181640625,0.0,13467.0947265625,1.0,283.1499938964844,294.6069030761719,288.6921081542969,289.20477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1462.940673828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12247380,300.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.55615234375,0.9990000128746032,1.0,0.531960666179657,300.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.55615234375,0.9990000128746032,1.0,0.5601801872253418,301.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.55615234375,0.9990000128746032,1.0,0.4137471616268158,299.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.55615234375,0.9990000128746032,1.0,0.5601801872253418,299.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.55615234375,0.9990000128746032,1.0,2.6572535037994385,295.555908203125,284.95001220703125,296.9346008300781,287.9496765136719,296.9352111816406,300.433349609375,295.5548095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679969310760498,5.679943084716797,2.5966757675632834e-05,4.393454074859619,1.0,0.050000000745058,0.0,298.3811340332031,410.0,7965.1611328125,0.0,13467.0625,1.0,283.1499938964844,294.5588073730469,288.66290283203125,289.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1454.298095703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12247440,300.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.55615234375,0.9990000128746032,1.0,0.531960666179657,300.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.55615234375,0.9990000128746032,1.0,0.5601801872253418,301.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.55615234375,0.9990000128746032,1.0,0.4137471616268158,299.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.55615234375,0.9990000128746032,1.0,0.5601801872253418,299.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.55615234375,0.9990000128746032,1.0,2.6572535037994385,295.555908203125,284.95001220703125,296.9346008300781,287.9496765136719,296.9352111816406,300.433349609375,295.5548095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679969310760498,5.679943084716797,2.5966757675632834e-05,4.393454074859619,1.0,0.050000000745058,0.0,298.3811340332031,410.0,7965.1611328125,0.0,13467.0625,1.0,283.1499938964844,294.5588073730469,288.66290283203125,289.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1454.298095703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12247500,300.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5301818847656,0.9990000128746032,1.0,0.5319598317146301,300.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5301818847656,0.9990000128746032,1.0,0.5601792931556702,300.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.5301818847656,0.9990000128746032,1.0,0.4137465357780456,299.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5301818847656,0.9990000128746032,1.0,0.5601792931556702,299.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.5301818847656,0.9990000128746032,1.0,2.6572494506835938,295.5299377441406,284.95001220703125,296.9057312011719,287.93634033203125,296.9063415527344,300.4193115234375,295.5288391113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67996072769165,5.679934501647949,2.596688682388049e-05,4.393494606018066,1.0,0.050000000745058,0.0,298.38482666015625,410.0,7948.4619140625,0.0,13467.0458984375,1.0,283.1499938964844,294.534912109375,288.64849853515625,289.1573486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1450.029541015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12247560,300.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.50421142578125,0.9990000128746032,1.0,0.5319589972496033,300.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.50421142578125,0.9990000128746032,1.0,0.5601784586906433,300.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.50421142578125,0.9990000128746032,1.0,0.4137458801269531,299.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.50421142578125,0.9990000128746032,1.0,0.5601784586906433,299.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.50421142578125,0.9990000128746032,1.0,2.657245397567749,295.50396728515625,284.95001220703125,296.8768615722656,287.9230041503906,296.87744140625,300.4053039550781,295.5028686523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799516677856445,5.679925918579102,2.5967019610106945e-05,4.393535614013672,1.0,0.050000000745058,0.0,298.3885498046875,410.0,7931.73681640625,0.0,13467.0283203125,1.0,283.1499938964844,294.5110778808594,288.6341247558594,289.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1445.780029296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12247620,300.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4522399902344,0.9990000128746032,1.0,0.5319572687149048,300.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4522399902344,0.9990000128746032,1.0,0.5601766109466553,300.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4522399902344,0.9990000128746032,1.0,0.413744568824768,299.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4522399902344,0.9990000128746032,1.0,0.5601766109466553,299.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4522399902344,0.9990000128746032,1.0,2.6572368144989014,295.4520263671875,284.95001220703125,296.819091796875,287.896240234375,296.8197021484375,300.3773803710937,295.450927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934024810791,5.679908275604248,2.5967287001549263e-05,4.393619537353516,1.0,0.050000000745058,0.0,298.39617919921875,410.0,7898.25390625,0.0,13466.994140625,1.0,283.1499938964844,294.46343994140625,288.60546875,289.1108703613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1437.31298828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12247680,300.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4522399902344,0.9990000128746032,1.0,0.5319572687149048,300.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4522399902344,0.9990000128746032,1.0,0.5601766109466553,300.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4522399902344,0.9990000128746032,1.0,0.413744568824768,299.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4522399902344,0.9990000128746032,1.0,0.5601766109466553,299.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4522399902344,0.9990000128746032,1.0,2.6572368144989014,295.4520263671875,284.95001220703125,296.819091796875,287.896240234375,296.8197021484375,300.3773803710937,295.450927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934024810791,5.679908275604248,2.5967287001549263e-05,4.393619537353516,1.0,0.050000000745058,0.0,298.39617919921875,410.0,7898.25390625,0.0,13466.994140625,1.0,283.1499938964844,294.46343994140625,288.60546875,289.1108703613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1437.31298828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12247740,300.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.4002990722656,0.9990000128746032,1.0,0.5319555401802063,300.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4002990722656,0.9990000128746032,1.0,0.560174822807312,300.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.4002990722656,0.9990000128746032,1.0,0.4137431979179382,299.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4002990722656,0.9990000128746032,1.0,0.560174822807312,299.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4002990722656,0.9990000128746032,1.0,2.6572282314300537,295.40008544921875,284.95001220703125,296.7613220214844,287.869384765625,296.7619323730469,300.3495178222656,295.3989562988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679915904998779,5.679890155792236,2.59675616689492e-05,4.393704414367676,1.0,0.050000000745058,0.0,298.40399169921875,410.0,7864.75927734375,0.0,13466.9599609375,1.0,283.1499938964844,294.4158020019531,288.5768127441406,289.0799865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1428.86669921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12247800,300.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.4002990722656,0.9990000128746032,1.0,0.5319555401802063,300.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4002990722656,0.9990000128746032,1.0,0.560174822807312,300.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.4002990722656,0.9990000128746032,1.0,0.4137431979179382,299.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4002990722656,0.9990000128746032,1.0,0.560174822807312,299.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4002990722656,0.9990000128746032,1.0,2.6572282314300537,295.40008544921875,284.95001220703125,296.7613220214844,287.869384765625,296.7619323730469,300.3495178222656,295.3989562988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679915904998779,5.679890155792236,2.59675616689492e-05,4.393704414367676,1.0,0.050000000745058,0.0,298.40399169921875,410.0,7864.75927734375,0.0,13466.9599609375,1.0,283.1499938964844,294.4158020019531,288.5768127441406,289.0799865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1428.86669921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12247860,300.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3483581542969,0.9990000128746032,1.0,0.5319538116455078,300.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3483581542969,0.9990000128746032,1.0,0.560172975063324,300.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.3483581542969,0.9990000128746032,1.0,0.4137418270111084,299.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3483581542969,0.9990000128746032,1.0,0.560172975063324,299.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3483581542969,0.9990000128746032,1.0,2.657219409942627,295.34814453125,284.95001220703125,296.7035827636719,287.84246826171875,296.70416259765625,300.3216857910156,295.3470153808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679897785186768,5.679871559143066,2.5967839974327944e-05,4.393791198730469,1.0,0.050000000745058,0.0,298.4118957519531,410.0,7831.26904296875,0.0,13466.923828125,1.0,283.1499938964844,294.3681640625,288.54815673828125,289.0491027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1420.428466796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12247920,300.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3483581542969,0.9990000128746032,1.0,0.5319538116455078,300.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3483581542969,0.9990000128746032,1.0,0.560172975063324,300.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.3483581542969,0.9990000128746032,1.0,0.4137418270111084,299.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3483581542969,0.9990000128746032,1.0,0.560172975063324,299.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3483581542969,0.9990000128746032,1.0,2.657219409942627,295.34814453125,284.95001220703125,296.7035827636719,287.84246826171875,296.70416259765625,300.3216857910156,295.3470153808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679897785186768,5.679871559143066,2.5967839974327944e-05,4.393791198730469,1.0,0.050000000745058,0.0,298.4118957519531,410.0,7831.26904296875,0.0,13466.923828125,1.0,283.1499938964844,294.3681640625,288.54815673828125,289.0491027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1420.428466796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12247980,300.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2964172363281,0.9990000128746032,1.0,0.5319520235061646,300.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.2964172363281,0.9990000128746032,1.0,0.5601710677146912,300.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.2964172363281,0.9990000128746032,1.0,0.4137404561042785,299.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2964172363281,0.9990000128746032,1.0,0.5601710677146912,299.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2964172363281,0.9990000128746032,1.0,2.657210350036621,295.29620361328125,284.95001220703125,296.64581298828125,287.81549072265625,296.6463928222656,300.29376220703125,295.2950744628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679879188537598,5.6798529624938965,2.596812191768549e-05,4.393878936767578,1.0,0.050000000745058,0.0,298.4198913574219,410.0,7797.79345703125,0.0,13466.8876953125,1.0,283.1499938964844,294.3205261230469,288.5194091796875,289.0181579589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1411.993408203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12248040,300.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2964172363281,0.9990000128746032,1.0,0.5319520235061646,300.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.2964172363281,0.9990000128746032,1.0,0.5601710677146912,300.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.2964172363281,0.9990000128746032,1.0,0.4137404561042785,299.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2964172363281,0.9990000128746032,1.0,0.5601710677146912,299.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2964172363281,0.9990000128746032,1.0,2.657210350036621,295.29620361328125,284.95001220703125,296.64581298828125,287.81549072265625,296.6463928222656,300.29376220703125,295.2950744628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679879188537598,5.6798529624938965,2.596812191768549e-05,4.393878936767578,1.0,0.050000000745058,0.0,298.4198913574219,410.0,7797.79345703125,0.0,13466.8876953125,1.0,283.1499938964844,294.3205261230469,288.5194091796875,289.0181579589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1411.993408203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12248100,300.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2704467773437,0.9990000128746032,1.0,0.5319511294364929,300.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2704467773437,0.9990000128746032,1.0,0.5601701140403748,300.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2704467773437,0.9990000128746032,1.0,0.4137397408485412,299.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.2704467773437,0.9990000128746032,1.0,0.5601701140403748,299.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2704467773437,0.9990000128746032,1.0,2.657205820083618,295.2702331542969,284.95001220703125,296.616943359375,287.8019714355469,296.6175537109375,300.2796936035156,295.2691345214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869651794434,5.679843902587891,2.596826379885897e-05,4.393922805786133,1.0,0.050000000745058,0.0,298.42388916015625,410.0,7781.0634765625,0.0,13466.8701171875,1.0,283.1499938964844,294.2967224121094,288.5050354003906,289.002685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1407.7777099609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12248160,300.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.2445068359375,0.9990000128746032,1.0,0.5319502353668213,300.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2445068359375,0.9990000128746032,1.0,0.5601691603660583,300.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2445068359375,0.9990000128746032,1.0,0.4137390553951263,299.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2445068359375,0.9990000128746032,1.0,0.5601691603660583,299.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2445068359375,0.9990000128746032,1.0,2.6572015285491943,295.2442932128906,284.95001220703125,296.5881042480469,287.7884521484375,296.58868408203125,300.2655639648437,295.2431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679860591888428,5.679834365844727,2.5968405680032447e-05,4.393967151641846,1.0,0.050000000745058,0.0,298.4279479980469,410.0,7764.34033203125,0.0,13466.8515625,1.0,283.1499938964844,294.2729187011719,288.4906616210937,288.9871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1403.5621337890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12248220,299.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.192626953125,0.9990000128746032,1.0,0.5319483876228333,300.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.192626953125,0.9990000128746032,1.0,0.5601673126220703,300.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.192626953125,0.9990000128746032,1.0,0.4137376546859741,299.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.192626953125,0.9990000128746032,1.0,0.5601673126220703,299.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.192626953125,0.9990000128746032,1.0,2.6571924686431885,295.1924133300781,284.95001220703125,296.5304260253906,287.7613525390625,296.531005859375,300.2372131347656,295.1912841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798415184021,5.679815769195557,2.59686894423794e-05,4.394055843353272,1.0,0.050000000745058,0.0,298.4360046386719,410.0,7730.91748046875,0.0,13466.8154296875,1.0,283.1499938964844,294.225341796875,288.4618225097656,288.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1395.134521484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12248280,299.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.192626953125,0.9990000128746032,1.0,0.5319483876228333,300.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.192626953125,0.9990000128746032,1.0,0.5601673126220703,300.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.192626953125,0.9990000128746032,1.0,0.4137376546859741,299.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.192626953125,0.9990000128746032,1.0,0.5601673126220703,299.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.192626953125,0.9990000128746032,1.0,2.6571924686431885,295.1924133300781,284.95001220703125,296.5304260253906,287.7613525390625,296.531005859375,300.2372131347656,295.1912841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798415184021,5.679815769195557,2.59686894423794e-05,4.394055843353272,1.0,0.050000000745058,0.0,298.4360046386719,410.0,7730.91748046875,0.0,13466.8154296875,1.0,283.1499938964844,294.225341796875,288.4618225097656,288.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1395.134521484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12248340,299.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.14080810546875,0.9990000128746032,1.0,0.53194659948349,300.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.14080810546875,0.9990000128746032,1.0,0.5601654052734375,300.7749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.14080810546875,0.9990000128746032,1.0,0.4137362539768219,299.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.14080810546875,0.9990000128746032,1.0,0.5601654052734375,299.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.14080810546875,0.9990000128746032,1.0,2.6571834087371826,295.1405944824219,284.95001220703125,296.4728088378906,287.7342529296875,296.473388671875,300.2087707519531,295.13946533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982292175293,5.679797172546387,2.596897320472636e-05,4.394144058227539,1.0,0.050000000745058,0.0,298.4440612792969,410.0,7697.52978515625,0.0,13466.779296875,1.0,283.1499938964844,294.1777648925781,288.4329528808594,288.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1386.711669921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12248400,299.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.14080810546875,0.9990000128746032,1.0,0.53194659948349,300.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.14080810546875,0.9990000128746032,1.0,0.5601654052734375,300.7749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.14080810546875,0.9990000128746032,1.0,0.4137362539768219,299.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.14080810546875,0.9990000128746032,1.0,0.5601654052734375,299.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.14080810546875,0.9990000128746032,1.0,2.6571834087371826,295.1405944824219,284.95001220703125,296.4728088378906,287.7342529296875,296.473388671875,300.2087707519531,295.13946533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982292175293,5.679797172546387,2.596897320472636e-05,4.394144058227539,1.0,0.050000000745058,0.0,298.4440612792969,410.0,7697.52978515625,0.0,13466.779296875,1.0,283.1499938964844,294.1777648925781,288.4329528808594,288.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1386.711669921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12248460,299.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0890197753906,0.9990000128746032,1.0,0.5319448113441467,300.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0890197753906,0.9990000128746032,1.0,0.5601634979248047,300.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.0890197753906,0.9990000128746032,1.0,0.4137348532676697,299.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.0890197753906,0.9990000128746032,1.0,0.5601634979248047,299.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0890197753906,0.9990000128746032,1.0,2.657174587249756,295.0888061523437,284.95001220703125,296.4152526855469,287.7071228027344,296.41583251953125,300.1802978515625,295.08770751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67980432510376,5.679778575897217,2.5969256967073303e-05,4.394231796264648,1.0,0.050000000745058,0.0,298.4520874023437,410.0,7664.1845703125,0.0,13466.7431640625,1.0,283.1499938964844,294.1302795410156,288.4040222167969,288.8939514160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1378.2967529296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12248520,299.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0890197753906,0.9990000128746032,1.0,0.5319448113441467,300.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0890197753906,0.9990000128746032,1.0,0.5601634979248047,300.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.0890197753906,0.9990000128746032,1.0,0.4137348532676697,299.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.0890197753906,0.9990000128746032,1.0,0.5601634979248047,299.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0890197753906,0.9990000128746032,1.0,2.657174587249756,295.0888061523437,284.95001220703125,296.4152526855469,287.7071228027344,296.41583251953125,300.1802978515625,295.08770751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67980432510376,5.679778575897217,2.5969256967073303e-05,4.394231796264648,1.0,0.050000000745058,0.0,298.4520874023437,410.0,7664.1845703125,0.0,13466.7431640625,1.0,283.1499938964844,294.1302795410156,288.4040222167969,288.8939514160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1378.2967529296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12248580,299.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0373229980469,0.9990000128746032,1.0,0.5319430232048035,300.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.0373229980469,0.9990000128746032,1.0,0.5601616501808167,300.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0373229980469,0.9990000128746032,1.0,0.4137334823608398,299.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.0373229980469,0.9990000128746032,1.0,0.5601616501808167,299.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0373229980469,0.9990000128746032,1.0,2.657165765762329,295.037109375,284.95001220703125,296.3577575683594,287.6799621582031,296.3583374023437,300.1517944335937,295.0359802246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.67978572845459,5.679759979248047,2.5969537091441453e-05,4.3943190574646,1.0,0.050000000745058,0.0,298.4600524902344,410.0,7630.890625,0.0,13466.7080078125,1.0,283.1499938964844,294.08282470703125,288.37506103515625,288.86279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1369.892333984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12248640,299.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0373229980469,0.9990000128746032,1.0,0.5319430232048035,300.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.0373229980469,0.9990000128746032,1.0,0.5601616501808167,300.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0373229980469,0.9990000128746032,1.0,0.4137334823608398,299.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.0373229980469,0.9990000128746032,1.0,0.5601616501808167,299.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0373229980469,0.9990000128746032,1.0,2.657165765762329,295.037109375,284.95001220703125,296.3577575683594,287.6799621582031,296.3583374023437,300.1517944335937,295.0359802246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.67978572845459,5.679759979248047,2.5969537091441453e-05,4.3943190574646,1.0,0.050000000745058,0.0,298.4600524902344,410.0,7630.890625,0.0,13466.7080078125,1.0,283.1499938964844,294.08282470703125,288.37506103515625,288.86279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1369.892333984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12248700,299.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.0115051269531,0.9990000128746032,1.0,0.5319421887397766,300.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.0115051269531,0.9990000128746032,1.0,0.5601606965065002,300.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0115051269531,0.9990000128746032,1.0,0.4137327969074249,299.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0115051269531,0.9990000128746032,1.0,0.5601606965065002,299.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0115051269531,0.9990000128746032,1.0,2.657161235809326,295.01129150390625,284.95001220703125,296.3290710449219,287.6663818359375,296.32965087890625,300.1375427246094,295.0101623535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776668548584,5.679750919342041,2.596967533463612e-05,4.394362449645996,1.0,0.050000000745058,0.0,298.4639892578125,410.0,7614.26416015625,0.0,13466.6904296875,1.0,283.1499938964844,294.0591125488281,288.360595703125,288.8471984863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1365.69482421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12248760,299.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9856872558594,0.9990000128746032,1.0,0.531941294670105,300.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9856872558594,0.9990000128746032,1.0,0.5601598024368286,300.6840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.9856872558594,0.9990000128746032,1.0,0.41373211145401,299.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9856872558594,0.9990000128746032,1.0,0.5601598024368286,299.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9856872558594,0.9990000128746032,1.0,2.6571569442749023,294.9854736328125,284.95001220703125,296.3003845214844,287.6528015136719,296.30096435546875,300.123291015625,294.984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679767608642578,5.679741859436035,2.596981357783079e-05,4.394405364990234,1.0,0.050000000745058,0.0,298.4679260253906,410.0,7597.65234375,0.0,13466.6728515625,1.0,283.1499938964844,294.0354309082031,288.3460998535156,288.83160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1361.5006103515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12248820,299.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.93414306640625,0.9990000128746032,1.0,0.5319395661354065,300.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.93414306640625,0.9990000128746032,1.0,0.5601579546928406,300.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.93414306640625,0.9990000128746032,1.0,0.4137307703495025,299.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.93414306640625,0.9990000128746032,1.0,0.5601579546928406,299.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.93414306640625,0.9990000128746032,1.0,2.6571483612060547,294.9339294433594,284.95001220703125,296.2430725097656,287.6256408691406,296.2436828613281,300.0947570800781,294.9328308105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679749488830566,5.679723739624023,2.5970086426241323e-05,4.394489765167236,1.0,0.050000000745058,0.0,298.47564697265625,410.0,7564.47900390625,0.0,13466.6376953125,1.0,283.1499938964844,293.9881286621094,288.317138671875,288.8004455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1353.1243896484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12248880,299.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.93414306640625,0.9990000128746032,1.0,0.5319395661354065,300.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.93414306640625,0.9990000128746032,1.0,0.5601579546928406,300.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.93414306640625,0.9990000128746032,1.0,0.4137307703495025,299.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.93414306640625,0.9990000128746032,1.0,0.5601579546928406,299.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.93414306640625,0.9990000128746032,1.0,2.6571483612060547,294.9339294433594,284.95001220703125,296.2430725097656,287.6256408691406,296.2436828613281,300.0947570800781,294.9328308105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679749488830566,5.679723739624023,2.5970086426241323e-05,4.394489765167236,1.0,0.050000000745058,0.0,298.47564697265625,410.0,7564.47900390625,0.0,13466.6376953125,1.0,283.1499938964844,293.9881286621094,288.317138671875,288.8004455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1353.1243896484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12248940,299.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8827209472656,0.9990000128746032,1.0,0.5319378972053528,300.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8827209472656,0.9990000128746032,1.0,0.5601562261581421,300.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8827209472656,0.9990000128746032,1.0,0.4137294590473175,299.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8827209472656,0.9990000128746032,1.0,0.5601562261581421,299.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8827209472656,0.9990000128746032,1.0,2.657139778137207,294.88250732421875,284.95001220703125,296.1859130859375,287.5984802246094,296.1864929199219,300.06622314453125,294.88140869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732322692871,5.67970609664917,2.597035199869424e-05,4.394572734832764,1.0,0.050000000745058,0.0,298.48321533203125,410.0,7531.3818359375,0.0,13466.603515625,1.0,283.1499938964844,293.94091796875,288.28814697265625,288.7692565917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1344.76611328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12249000,299.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8827209472656,0.9990000128746032,1.0,0.5319378972053528,300.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8827209472656,0.9990000128746032,1.0,0.5601562261581421,300.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8827209472656,0.9990000128746032,1.0,0.4137294590473175,299.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8827209472656,0.9990000128746032,1.0,0.5601562261581421,299.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8827209472656,0.9990000128746032,1.0,2.657139778137207,294.88250732421875,284.95001220703125,296.1859130859375,287.5984802246094,296.1864929199219,300.06622314453125,294.88140869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732322692871,5.67970609664917,2.597035199869424e-05,4.394572734832764,1.0,0.050000000745058,0.0,298.48321533203125,410.0,7531.3818359375,0.0,13466.603515625,1.0,283.1499938964844,293.94091796875,288.28814697265625,288.7692565917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1344.76611328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
