time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249060,299.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.8313903808594,0.9990000128746032,1.0,0.5319362282752991,299.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8313903808594,0.9990000128746032,1.0,0.5601544380187988,300.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8313903808594,0.9990000128746032,1.0,0.4137281775474548,299.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.8313903808594,0.9990000128746032,1.0,0.5601544380187988,299.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.8313903808594,0.9990000128746032,1.0,2.6571316719055176,294.8311767578125,284.95001220703125,296.1288452148437,287.57135009765625,296.1294250488281,300.0377197265625,294.8300476074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714679718018,5.679688930511475,2.5970612114178948e-05,4.394653797149658,1.0,0.050000000745058,0.0,298.4906005859375,410.0,7498.349609375,0.0,13466.5703125,1.0,283.1499938964844,293.8937683105469,288.2591857910156,288.73809814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1336.4273681640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12249120,299.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.8313903808594,0.9990000128746032,1.0,0.5319362282752991,299.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8313903808594,0.9990000128746032,1.0,0.5601544380187988,300.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8313903808594,0.9990000128746032,1.0,0.4137281775474548,299.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.8313903808594,0.9990000128746032,1.0,0.5601544380187988,299.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.8313903808594,0.9990000128746032,1.0,2.6571316719055176,294.8311767578125,284.95001220703125,296.1288452148437,287.57135009765625,296.1294250488281,300.0377197265625,294.8300476074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714679718018,5.679688930511475,2.5970612114178948e-05,4.394653797149658,1.0,0.050000000745058,0.0,298.4906005859375,410.0,7498.349609375,0.0,13466.5703125,1.0,283.1499938964844,293.8937683105469,288.2591857910156,288.73809814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1336.4273681640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12249180,299.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7801818847656,0.9990000128746032,1.0,0.5319346189498901,299.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7801818847656,0.9990000128746032,1.0,0.5601527690887451,300.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7801818847656,0.9990000128746032,1.0,0.4137269258499145,299.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7801818847656,0.9990000128746032,1.0,0.5601527690887451,299.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7801818847656,0.9990000128746032,1.0,2.657123565673828,294.77996826171875,284.95001220703125,296.0719299316406,287.54425048828125,296.0725402832031,300.0092163085937,294.77886962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698467254639,5.6796722412109375,2.597086495370604e-05,4.394732475280762,1.0,0.050000000745058,0.0,298.497802734375,410.0,7465.41796875,0.0,13466.5380859375,1.0,283.1499938964844,293.84674072265625,288.230224609375,288.7069396972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1328.1121826171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12249240,299.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7801818847656,0.9990000128746032,1.0,0.5319346189498901,299.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7801818847656,0.9990000128746032,1.0,0.5601527690887451,300.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7801818847656,0.9990000128746032,1.0,0.4137269258499145,299.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7801818847656,0.9990000128746032,1.0,0.5601527690887451,299.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7801818847656,0.9990000128746032,1.0,2.657123565673828,294.77996826171875,284.95001220703125,296.0719299316406,287.54425048828125,296.0725402832031,300.0092163085937,294.77886962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698467254639,5.6796722412109375,2.597086495370604e-05,4.394732475280762,1.0,0.050000000745058,0.0,298.497802734375,410.0,7465.41796875,0.0,13466.5380859375,1.0,283.1499938964844,293.84674072265625,288.230224609375,288.7069396972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1328.1121826171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12249300,299.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.754638671875,0.9990000128746032,1.0,0.5319338440895081,299.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.754638671875,0.9990000128746032,1.0,0.5601519346237183,300.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.754638671875,0.9990000128746032,1.0,0.4137263298034668,299.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.754638671875,0.9990000128746032,1.0,0.5601519346237183,299.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.754638671875,0.9990000128746032,1.0,2.6571197509765625,294.75439453125,284.95001220703125,296.0435485839844,287.5307312011719,296.04412841796875,299.9949645996094,294.7532958984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689884185791,5.679664134979248,2.597098864498548e-05,4.394771099090576,1.0,0.050000000745058,0.0,298.5013122558594,410.0,7448.984375,0.0,13466.5224609375,1.0,283.1499938964844,293.8232727050781,288.2157592773437,288.6913757324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1323.9639892578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12249360,299.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7290954589844,0.9990000128746032,1.0,0.531933069229126,299.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7290954589844,0.9990000128746032,1.0,0.5601511597633362,300.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7290954589844,0.9990000128746032,1.0,0.413725733757019,299.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7290954589844,0.9990000128746032,1.0,0.5601511597633362,299.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7290954589844,0.9990000128746032,1.0,2.657115936279297,294.7288818359375,284.95001220703125,296.0151672363281,287.5172119140625,296.0157775878906,299.9806823730469,294.727783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67968225479126,5.679656028747559,2.597111051727552e-05,4.394808769226074,1.0,0.050000000745058,0.0,298.5047607421875,410.0,7432.5712890625,0.0,13466.5068359375,1.0,283.1499938964844,293.7998352050781,288.2012939453125,288.6758117675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1319.822265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12249420,299.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6781616210937,0.9990000128746032,1.0,0.5319315791130066,299.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6781616210937,0.9990000128746032,1.0,0.5601495504379272,300.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6781616210937,0.9990000128746032,1.0,0.4137245416641235,299.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.6781616210937,0.9990000128746032,1.0,0.5601495504379272,299.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6781616210937,0.9990000128746032,1.0,2.6571083068847656,294.6779479980469,284.95001220703125,295.9585876464844,287.4902038574219,295.95916748046875,299.9520874023437,294.6768493652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640293121338,2.597134698589798e-05,4.394882678985596,1.0,0.050000000745058,0.0,298.511474609375,410.0,7399.8251953125,0.0,13466.4765625,1.0,283.1499938964844,293.7530517578125,288.17242431640625,288.6447448730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1311.5584716796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12249480,299.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6781616210937,0.9990000128746032,1.0,0.5319315791130066,299.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6781616210937,0.9990000128746032,1.0,0.5601495504379272,300.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6781616210937,0.9990000128746032,1.0,0.4137245416641235,299.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.6781616210937,0.9990000128746032,1.0,0.5601495504379272,299.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6781616210937,0.9990000128746032,1.0,2.6571083068847656,294.6779479980469,284.95001220703125,295.9585876464844,287.4902038574219,295.95916748046875,299.9520874023437,294.6768493652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640293121338,2.597134698589798e-05,4.394882678985596,1.0,0.050000000745058,0.0,298.511474609375,410.0,7399.8251953125,0.0,13466.4765625,1.0,283.1499938964844,293.7530517578125,288.17242431640625,288.6447448730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1311.5584716796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12249540,299.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6273803710937,0.9990000128746032,1.0,0.531930148601532,299.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6273803710937,0.9990000128746032,1.0,0.5601480603218079,300.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6273803710937,0.9990000128746032,1.0,0.4137234389781952,299.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6273803710937,0.9990000128746032,1.0,0.5601480603218079,299.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.6273803710937,0.9990000128746032,1.0,2.6571011543273926,294.6271667480469,284.95001220703125,295.9021301269531,287.4632568359375,295.9027099609375,299.92333984375,294.6260681152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651260375977,5.679625511169434,2.5971576178562827e-05,4.394953727722168,1.0,0.050000000745058,0.0,298.5179443359375,410.0,7367.18310546875,0.0,13466.4482421875,1.0,283.1499938964844,293.7063903808594,288.1435852050781,288.6137084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1303.32568359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12249600,299.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6273803710937,0.9990000128746032,1.0,0.531930148601532,299.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6273803710937,0.9990000128746032,1.0,0.5601480603218079,300.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6273803710937,0.9990000128746032,1.0,0.4137234389781952,299.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6273803710937,0.9990000128746032,1.0,0.5601480603218079,299.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.6273803710937,0.9990000128746032,1.0,2.6571011543273926,294.6271667480469,284.95001220703125,295.9021301269531,287.4632568359375,295.9027099609375,299.92333984375,294.6260681152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651260375977,5.679625511169434,2.5971576178562827e-05,4.394953727722168,1.0,0.050000000745058,0.0,298.5179443359375,410.0,7367.18310546875,0.0,13466.4482421875,1.0,283.1499938964844,293.7063903808594,288.1435852050781,288.6137084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1303.32568359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12249660,299.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5767517089844,0.9990000128746032,1.0,0.5319287776947021,299.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5767517089844,0.9990000128746032,1.0,0.5601465702056885,300.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5767517089844,0.9990000128746032,1.0,0.4137223660945892,299.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5767517089844,0.9990000128746032,1.0,0.5601465702056885,299.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5767517089844,0.9990000128746032,1.0,2.657094240188598,294.5765380859375,284.95001220703125,295.84588623046875,287.4364013671875,295.8464660644531,299.8945617675781,294.5754699707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636955261231,5.679611206054688,2.597179263830185e-05,4.395021438598633,1.0,0.050000000745058,0.0,298.5241394042969,410.0,7334.65625,0.0,13466.419921875,1.0,283.1499938964844,293.6598815917969,288.11480712890625,288.5827331542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1295.1265869140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12249720,299.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5767517089844,0.9990000128746032,1.0,0.5319287776947021,299.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5767517089844,0.9990000128746032,1.0,0.5601465702056885,300.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5767517089844,0.9990000128746032,1.0,0.4137223660945892,299.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5767517089844,0.9990000128746032,1.0,0.5601465702056885,299.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5767517089844,0.9990000128746032,1.0,2.657094240188598,294.5765380859375,284.95001220703125,295.84588623046875,287.4364013671875,295.8464660644531,299.8945617675781,294.5754699707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636955261231,5.679611206054688,2.597179263830185e-05,4.395021438598633,1.0,0.050000000745058,0.0,298.5241394042969,410.0,7334.65625,0.0,13466.419921875,1.0,283.1499938964844,293.6598815917969,288.11480712890625,288.5827331542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1295.1265869140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12249780,299.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5263061523437,0.9990000128746032,1.0,0.5319274067878723,299.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5263061523437,0.9990000128746032,1.0,0.5601451992988586,300.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5263061523437,0.9990000128746032,1.0,0.4137213230133056,299.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5263061523437,0.9990000128746032,1.0,0.5601451992988586,299.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5263061523437,0.9990000128746032,1.0,2.657087564468384,294.5260925292969,284.95001220703125,295.78985595703125,287.4096069335937,295.7904052734375,299.86572265625,294.5250244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623603820801,5.6795973777771,2.5972001822083257e-05,4.39508581161499,1.0,0.050000000745058,0.0,298.530029296875,410.0,7302.240234375,0.0,13466.3935546875,1.0,283.1499938964844,293.613525390625,288.0860900878906,288.5518493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1286.96142578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12249840,299.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5263061523437,0.9990000128746032,1.0,0.5319274067878723,299.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5263061523437,0.9990000128746032,1.0,0.5601451992988586,300.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5263061523437,0.9990000128746032,1.0,0.4137213230133056,299.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5263061523437,0.9990000128746032,1.0,0.5601451992988586,299.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5263061523437,0.9990000128746032,1.0,2.657087564468384,294.5260925292969,284.95001220703125,295.78985595703125,287.4096069335937,295.7904052734375,299.86572265625,294.5250244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623603820801,5.6795973777771,2.5972001822083257e-05,4.39508581161499,1.0,0.050000000745058,0.0,298.530029296875,410.0,7302.240234375,0.0,13466.3935546875,1.0,283.1499938964844,293.613525390625,288.0860900878906,288.5518493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1286.96142578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12249900,299.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.50115966796875,0.9990000128746032,1.0,0.5319268107414246,299.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.50115966796875,0.9990000128746032,1.0,0.5601445436477661,300.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.50115966796875,0.9990000128746032,1.0,0.4137208461761474,299.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.50115966796875,0.9990000128746032,1.0,0.5601445436477661,298.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.50115966796875,0.9990000128746032,1.0,2.6570844650268555,294.5009460449219,284.95001220703125,295.76190185546875,287.396240234375,295.7624816894531,299.851318359375,294.4998474121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679590702056885,2.597210186650045e-05,4.395117282867432,1.0,0.050000000745058,0.0,298.5328674316406,410.0,7286.08642578125,0.0,13466.380859375,1.0,283.1499938964844,293.59039306640625,288.0717468261719,288.53643798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1282.89208984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12249960,299.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.47607421875,0.9990000128746032,1.0,0.5319262146949768,299.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.47607421875,0.9990000128746032,1.0,0.5601438879966736,300.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.47607421875,0.9990000128746032,1.0,0.4137203693389892,299.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.47607421875,0.9990000128746032,1.0,0.5601438879966736,298.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.47607421875,0.9990000128746032,1.0,2.657081365585327,294.4758605957031,284.95001220703125,295.7340087890625,287.3829040527344,295.7345886230469,299.8368835449219,294.4747619628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610252380371,5.679584503173828,2.597219827293884e-05,4.395147323608398,1.0,0.050000000745058,0.0,298.53564453125,410.0,7269.96875,0.0,13466.3681640625,1.0,283.1499938964844,293.5673217773437,288.05743408203125,288.5210266113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1278.8349609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12250020,299.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.426025390625,0.9990000128746032,1.0,0.5319250226020813,299.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.426025390625,0.9990000128746032,1.0,0.5601426362991333,300.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.426025390625,0.9990000128746032,1.0,0.4137194454669952,299.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.426025390625,0.9990000128746032,1.0,0.5601426362991333,298.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.426025390625,0.9990000128746032,1.0,2.6570756435394287,294.4258117675781,284.95001220703125,295.67840576171875,287.3562927246094,295.6789855957031,299.8080444335937,294.4247131347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679597854614258,5.679572105407715,2.5972385628847405e-05,4.395205497741699,1.0,0.050000000745058,0.0,298.5409240722656,410.0,7237.81982421875,0.0,13466.3447265625,1.0,283.1499938964844,293.52130126953125,288.0289001464844,288.4903259277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1270.7490234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12250080,299.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.426025390625,0.9990000128746032,1.0,0.5319250226020813,299.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.426025390625,0.9990000128746032,1.0,0.5601426362991333,300.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.426025390625,0.9990000128746032,1.0,0.4137194454669952,299.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.426025390625,0.9990000128746032,1.0,0.5601426362991333,298.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.426025390625,0.9990000128746032,1.0,2.6570756435394287,294.4258117675781,284.95001220703125,295.67840576171875,287.3562927246094,295.6789855957031,299.8080444335937,294.4247131347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679597854614258,5.679572105407715,2.5972385628847405e-05,4.395205497741699,1.0,0.050000000745058,0.0,298.5409240722656,410.0,7237.81982421875,0.0,13466.3447265625,1.0,283.1499938964844,293.52130126953125,288.0289001464844,288.4903259277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1270.7490234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12250140,299.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.37615966796875,0.9990000128746032,1.0,0.5319238901138306,299.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.37615966796875,0.9990000128746032,1.0,0.5601414442062378,300.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.37615966796875,0.9990000128746032,1.0,0.413718581199646,299.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.37615966796875,0.9990000128746032,1.0,0.5601414442062378,298.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.37615966796875,0.9990000128746032,1.0,2.6570699214935303,294.3759460449219,284.95001220703125,295.6230163574219,287.3298034667969,295.62359619140625,299.7792053222656,294.3748779296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586410522461,5.679560661315918,2.5972560251830142e-05,4.395259857177734,1.0,0.050000000745058,0.0,298.5459289550781,410.0,7205.818359375,0.0,13466.322265625,1.0,283.1499938964844,293.4754943847656,288.0004272460937,288.459716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1262.7066650390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12250200,299.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.37615966796875,0.9990000128746032,1.0,0.5319238901138306,299.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.37615966796875,0.9990000128746032,1.0,0.5601414442062378,300.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.37615966796875,0.9990000128746032,1.0,0.413718581199646,299.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.37615966796875,0.9990000128746032,1.0,0.5601414442062378,298.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.37615966796875,0.9990000128746032,1.0,2.6570699214935303,294.3759460449219,284.95001220703125,295.6230163574219,287.3298034667969,295.62359619140625,299.7792053222656,294.3748779296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586410522461,5.679560661315918,2.5972560251830142e-05,4.395259857177734,1.0,0.050000000745058,0.0,298.5459289550781,410.0,7205.818359375,0.0,13466.322265625,1.0,283.1499938964844,293.4754943847656,288.0004272460937,288.459716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1262.7066650390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12250260,299.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3265380859375,0.9990000128746032,1.0,0.5319228172302246,299.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.3265380859375,0.9990000128746032,1.0,0.5601403713226318,300.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.3265380859375,0.9990000128746032,1.0,0.4137177765369415,299.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.3265380859375,0.9990000128746032,1.0,0.5601403713226318,298.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3265380859375,0.9990000128746032,1.0,2.65706467628479,294.3263244628906,284.95001220703125,295.56787109375,287.30340576171875,295.5684509277344,299.7503356933594,294.32525634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549694061279,2.597272577986587e-05,4.39531135559082,1.0,0.050000000745058,0.0,298.55059814453125,410.0,7173.95751953125,0.0,13466.3017578125,1.0,283.1499938964844,293.42987060546875,287.9721069335937,288.4292297363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1254.7088623046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12250320,299.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3265380859375,0.9990000128746032,1.0,0.5319228172302246,299.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.3265380859375,0.9990000128746032,1.0,0.5601403713226318,300.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.3265380859375,0.9990000128746032,1.0,0.4137177765369415,299.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.3265380859375,0.9990000128746032,1.0,0.5601403713226318,298.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3265380859375,0.9990000128746032,1.0,2.65706467628479,294.3263244628906,284.95001220703125,295.56787109375,287.30340576171875,295.5684509277344,299.7503356933594,294.32525634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549694061279,2.597272577986587e-05,4.39531135559082,1.0,0.050000000745058,0.0,298.55059814453125,410.0,7173.95751953125,0.0,13466.3017578125,1.0,283.1499938964844,293.42987060546875,287.9721069335937,288.4292297363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1254.7088623046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12250380,299.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2771301269531,0.9990000128746032,1.0,0.5319218635559082,299.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2771301269531,0.9990000128746032,1.0,0.5601393580436707,300.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2771301269531,0.9990000128746032,1.0,0.4137170016765594,299.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2771301269531,0.9990000128746032,1.0,0.5601393580436707,298.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2771301269531,0.9990000128746032,1.0,2.657059907913208,294.27691650390625,284.95001220703125,295.51300048828125,287.27716064453125,295.5135803222656,299.72149658203125,294.2758483886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539203643799,2.597288039396517e-05,4.395359516143799,1.0,0.050000000745058,0.0,298.55499267578125,410.0,7142.2470703125,0.0,13466.28125,1.0,283.1499938964844,293.3844299316406,287.9438781738281,288.3988647460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1246.7568359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12250440,299.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2771301269531,0.9990000128746032,1.0,0.5319218635559082,299.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2771301269531,0.9990000128746032,1.0,0.5601393580436707,300.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2771301269531,0.9990000128746032,1.0,0.4137170016765594,299.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2771301269531,0.9990000128746032,1.0,0.5601393580436707,298.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2771301269531,0.9990000128746032,1.0,2.657059907913208,294.27691650390625,284.95001220703125,295.51300048828125,287.27716064453125,295.5135803222656,299.72149658203125,294.2758483886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539203643799,2.597288039396517e-05,4.395359516143799,1.0,0.050000000745058,0.0,298.55499267578125,410.0,7142.2470703125,0.0,13466.28125,1.0,283.1499938964844,293.3844299316406,287.9438781738281,288.3988647460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1246.7568359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12250500,299.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.25250244140625,0.9990000128746032,1.0,0.53192138671875,299.662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.25250244140625,0.9990000128746032,1.0,0.5601388216018677,300.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.25250244140625,0.9990000128746032,1.0,0.4137166440486908,299.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.25250244140625,0.9990000128746032,1.0,0.5601388216018677,298.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.25250244140625,0.9990000128746032,1.0,2.657057523727417,294.2522888183594,284.95001220703125,295.48565673828125,287.2640991210937,295.4862060546875,299.70709228515625,294.251220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679560661315918,5.679534435272217,2.5972954972530715e-05,4.395382881164551,1.0,0.050000000745058,0.0,298.55712890625,410.0,7126.44091796875,0.0,13466.2724609375,1.0,283.1499938964844,293.3617553710937,287.9297790527344,288.3836975097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1242.794921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12250560,299.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2279663085937,0.9990000128746032,1.0,0.5319209694862366,299.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2279663085937,0.9990000128746032,1.0,0.5601384043693542,300.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2279663085937,0.9990000128746032,1.0,0.4137162864208221,299.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2279663085937,0.9990000128746032,1.0,0.5601384043693542,298.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2279663085937,0.9990000128746032,1.0,2.657055377960205,294.2277526855469,284.95001220703125,295.4583740234375,287.25103759765625,295.4589538574219,299.6926574707031,294.2266845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555892944336,5.679530143737793,2.597302409412805e-05,4.39540433883667,1.0,0.050000000745058,0.0,298.5591125488281,410.0,7110.70703125,0.0,13466.263671875,1.0,283.1499938964844,293.33917236328125,287.915771484375,288.3685913085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1238.85107421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12250620,299.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1790466308594,0.9990000128746032,1.0,0.5319201350212097,299.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1790466308594,0.9990000128746032,1.0,0.5601375102996826,300.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.1790466308594,0.9990000128746032,1.0,0.4137156307697296,299.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1790466308594,0.9990000128746032,1.0,0.5601375102996826,298.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1790466308594,0.9990000128746032,1.0,2.657051086425781,294.1788635253906,284.95001220703125,295.404052734375,287.22509765625,295.4046325683594,299.6637878417969,294.17779541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547309875488,5.679521083831787,2.597315688035451e-05,4.395445823669434,1.0,0.050000000745058,0.0,298.5628662109375,410.0,7079.34130859375,0.0,13466.24609375,1.0,283.1499938964844,293.294189453125,287.8878173828125,288.3385314941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1231.00390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12250680,299.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1790466308594,0.9990000128746032,1.0,0.5319201350212097,299.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1790466308594,0.9990000128746032,1.0,0.5601375102996826,300.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.1790466308594,0.9990000128746032,1.0,0.4137156307697296,299.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1790466308594,0.9990000128746032,1.0,0.5601375102996826,298.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1790466308594,0.9990000128746032,1.0,2.657051086425781,294.1788635253906,284.95001220703125,295.404052734375,287.22509765625,295.4046325683594,299.6637878417969,294.17779541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547309875488,5.679521083831787,2.597315688035451e-05,4.395445823669434,1.0,0.050000000745058,0.0,298.5628662109375,410.0,7079.34130859375,0.0,13466.24609375,1.0,283.1499938964844,293.294189453125,287.8878173828125,288.3385314941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1231.00390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12250740,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1304016113281,0.9990000128746032,0.0,0.5319193601608276,299.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1304016113281,0.9990000128746032,0.0,0.5601366758346558,300.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1304016113281,0.9990000128746032,0.0,0.4137150347232818,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1304016113281,0.9990000128746032,0.0,0.5601366758346558,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1304016113281,0.9990000128746032,0.0,2.657047271728516,294.13018798828125,294.1499938964844,295.3500061035156,287.19927978515625,295.3505859375,299.63531494140625,294.129150390625,0.0,0.0,1.0,1.0,0.0,1.0,-5.679539203643799,5.679512977600098,2.597328057163395e-05,4.39548397064209,0.0,0.050000000745058,0.0,298.5663757324219,60.0,7048.126953125,0.0,13466.23046875,0.0,283.1499938964844,293.2494201660156,287.8599548339844,288.3085632324219,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0,0.0,20.07693099975586,1866.0032958984373,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12250800,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1304016113281,0.9990000128746032,0.0,0.5319193601608276,299.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1304016113281,0.9990000128746032,0.0,0.5601366758346558,300.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1304016113281,0.9990000128746032,0.0,0.4137150347232818,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1304016113281,0.9990000128746032,0.0,0.5601366758346558,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1304016113281,0.9990000128746032,0.0,2.657047271728516,294.13018798828125,294.1499938964844,295.3500061035156,287.19927978515625,295.3505859375,299.63531494140625,294.129150390625,0.0,0.0,1.0,1.0,0.0,1.0,-5.679539203643799,5.679512977600098,2.597328057163395e-05,4.39548397064209,0.0,0.050000000745058,0.0,298.5663757324219,60.0,7048.126953125,0.0,13466.23046875,0.0,283.1499938964844,293.2494201660156,287.8599548339844,288.3085632324219,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0,0.0,20.07693099975586,1866.0032958984373,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12250860,299.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9893798828125,0.0,0.0,0.0009084232733584,299.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.99786376953125,0.0,0.0,0.0009566134540364,300.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.046142578125,0.0,0.0,0.0007065514218993,299.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9592590332031,0.0,0.0,0.0009566134540364,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.93707275390625,0.0,0.0,0.0045377626083791,295.0978088378906,294.1499938964844,295.2962646484375,287.172607421875,295.2076721191406,298.8421325683594,290.8982849121094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0082337222993373,0.0081369951367378,9.672720625530928e-05,-0.011495211161673,0.0,0.050000000745058,0.0,-0.0438766814768314,60.0,548.42333984375,-0.0,-6.393889179889811e-06,0.0,283.157470703125,293.2525329589844,287.99346923828125,288.0690612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7960811057251286e-27,3.814652848178855e-27,3.7946640064720485e-27,0.0748909041285514,0.037446305155754,0.037444595247507,0.0,0.0,-0.0,0.0,0.0,0.0,41.24746322631836,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12250920,299.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9893798828125,0.0,0.0,0.0009084232733584,299.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.99786376953125,0.0,0.0,0.0009566134540364,300.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.046142578125,0.0,0.0,0.0007065514218993,299.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9592590332031,0.0,0.0,0.0009566134540364,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.93707275390625,0.0,0.0,0.0045377626083791,295.0978088378906,294.1499938964844,295.2962646484375,287.172607421875,295.2076721191406,298.8421325683594,290.8982849121094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0082337222993373,0.0081369951367378,9.672720625530928e-05,-0.011495211161673,0.0,0.050000000745058,0.0,-0.0438766814768314,60.0,548.42333984375,-0.0,-6.393889179889811e-06,0.0,283.157470703125,293.2525329589844,287.99346923828125,288.0690612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7960811057251286e-27,3.814652848178855e-27,3.7946640064720485e-27,0.0748909041285514,0.037446305155754,0.037444595247507,0.0,0.0,-0.0,0.0,0.0,0.0,41.24746322631836,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12250980,300.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9681701660156,0.0,0.0,0.000189723650692,300.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9762878417969,0.0,0.0,0.0001997881481656,300.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.022705078125,0.0,0.0,0.0001475628378102,299.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9392395019531,0.0,0.0,0.0001997881481656,299.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9179077148437,0.0,0.0,0.0009477089624851,295.0618591308594,294.1499938964844,295.2694702148437,287.1585693359375,295.2076110839844,298.3978881835937,290.4862365722656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0036075750831514,0.0017970363842323,-0.0054046115837991,-0.0164187774062156,0.0,0.050000000745058,0.0,0.016729949042201,60.0,214.9000396728516,-0.0,-2.788781898743764e-07,0.0,283.157470703125,293.2525329589844,287.99188232421875,288.0679931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8400848957779175e-42,-5.305315985933757e-42,-4.289374599298265e-42,0.0003037627902813,0.0001518813951406,0.0001518813805887,0.0,0.0,-0.0,0.0,0.0,0.0,0.1678857058286667,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251040,300.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9451904296875,0.0,0.0,9.79732649284415e-05,300.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9531555175781,0.0,0.0,0.0001031705614877,300.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9970703125,0.0,0.0,7.620142423547804e-05,299.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0001031705614877,299.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8976135253906,0.0,0.0,0.0004893967416137,295.0303955078125,294.1499938964844,295.2427673339844,287.14410400390625,295.2044677734375,297.92987060546875,290.3832397460937,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,0.0003494182892609,0.0007394935237243,-0.0010889117838814,-0.0181273538619279,0.0,0.050000000745058,0.0,-0.0012019701534882,60.0,81.40633392333984,-0.0,-7.436781146452631e-08,0.0,283.157470703125,293.2525329589844,287.99237060546875,288.0679626464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.73641950218007e-05,3.868209751090035e-05,3.868209751090035e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0427586250007152,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251100,300.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.94097900390625,0.0,0.0,9.525819768896326e-05,300.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9488830566406,0.0,0.0,0.0001003114666673,301.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.99249267578125,0.0,0.0,7.408970850519836e-05,299.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9140625,0.0,0.0,0.0001003114666673,299.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8937072753906,0.0,0.0,0.0004758344148285,295.0235900878906,294.1499938964844,295.21612548828125,287.1292419433594,295.2046813964844,297.5235900878906,290.4037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155095951631,3.6438095207813603e-08,0.0010154731571674,-0.0191822573542594,0.0,0.050000000745058,0.0,-0.0086221573874354,60.0,31.58394241333008,-0.0,-7.030269699725977e-08,0.0,283.157470703125,293.2525329589844,287.9926452636719,288.0679626464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383798947557807e-05,3.691899473778904e-05,3.691899473778904e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408097244799137,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
