time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251160,300.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9366149902344,0.0,0.0,9.522549225948752e-05,300.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9444885253906,0.0,0.0,0.0001002770295599,301.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9878234863281,0.0,0.0,7.406427175737917e-05,299.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9098815917969,0.0,0.0,0.0001002770295599,299.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8896484375,0.0,0.0,0.0004756710550282,295.0166015625,294.1499938964844,295.1895446777344,287.11395263671875,295.20465087890625,297.1770324707031,290.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150931775569,7.629939346998071e-09,0.001015085610561,-0.0190387945622205,0.0,0.050000000745058,0.0,-0.0085949245840311,60.0,13.534872055053713,-0.0,-7.025401060900549e-08,0.0,283.157470703125,293.2525329589844,287.9928894042969,288.0679626464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385603385046124e-05,3.692801692523062e-05,3.6928013287251815e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408196970820426,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251220,300.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9274597167969,0.0,0.0,9.516189311398192e-05,300.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9352111816406,0.0,0.0,0.0001002100543701,301.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.97802734375,0.0,0.0,7.401480252156034e-05,300.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9010314941406,0.0,0.0,0.0001002100543701,300.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8810729980469,0.0,0.0,0.0004753533576149,295.00213623046875,294.1499938964844,295.13653564453125,287.0822448730469,295.20391845703125,296.625244140625,290.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548948133262456e-09,0.00101440155413,-0.0188286229968071,0.0,0.050000000745058,0.0,-0.0085551543161273,60.0,4.471961498260498,-0.0,-7.01593734220296e-08,0.0,283.157470703125,293.2525329589844,287.9933776855469,288.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819518619217e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198945224285,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251280,300.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9274597167969,0.0,0.0,9.516189311398192e-05,300.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9352111816406,0.0,0.0,0.0001002100543701,301.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.97802734375,0.0,0.0,7.401480252156034e-05,300.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9010314941406,0.0,0.0,0.0001002100543701,300.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8810729980469,0.0,0.0,0.0004753533576149,295.00213623046875,294.1499938964844,295.13653564453125,287.0822448730469,295.20391845703125,296.625244140625,290.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548948133262456e-09,0.00101440155413,-0.0188286229968071,0.0,0.050000000745058,0.0,-0.0085551543161273,60.0,4.471961498260498,-0.0,-7.01593734220296e-08,0.0,283.157470703125,293.2525329589844,287.9933776855469,288.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819518619217e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198945224285,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251340,300.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.917724609375,0.0,0.0,9.51257097767666e-05,300.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9253845214844,0.0,0.0,0.000100171957456,301.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9676513671875,0.0,0.0,7.39866663934663e-05,300.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8916320800781,0.0,0.0,0.000100171957456,300.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8719177246094,0.0,0.0,0.0004751726228278,294.9869079589844,294.1499938964844,295.0837097167969,287.0491027832031,295.20220947265625,296.2137451171875,290.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.050000000745058,0.0,-0.0085324551910161,60.0,3.26299262046814,-0.0,-7.010521585470998e-08,0.0,283.157470703125,293.2525329589844,287.9938659667969,288.0679016113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251400,300.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.917724609375,0.0,0.0,9.51257097767666e-05,300.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9253845214844,0.0,0.0,0.000100171957456,301.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9676513671875,0.0,0.0,7.39866663934663e-05,300.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8916320800781,0.0,0.0,0.000100171957456,300.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8719177246094,0.0,0.0,0.0004751726228278,294.9869079589844,294.1499938964844,295.0837097167969,287.0491027832031,295.20220947265625,296.2137451171875,290.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.050000000745058,0.0,-0.0085324551910161,60.0,3.26299262046814,-0.0,-7.010521585470998e-08,0.0,283.157470703125,293.2525329589844,287.9938659667969,288.0679016113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251460,300.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.907470703125,0.0,0.0,9.511279495200142e-05,300.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9150390625,0.0,0.0,0.0001001583514153,301.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.956787109375,0.0,0.0,7.39766182960011e-05,300.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8817443847656,0.0,0.0,0.0001001583514153,300.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8622436523437,0.0,0.0,0.0004751080996356,294.9710693359375,294.1499938964844,295.03106689453125,287.01470947265625,295.1996154785156,295.9003295898437,290.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647325754165,0.0,0.050000000745058,0.0,-0.0085241319611668,60.0,2.995302200317383,-0.0,-7.008536329067283e-08,0.0,283.157470703125,293.2525329589844,287.994384765625,288.0679016113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251520,300.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.907470703125,0.0,0.0,9.511279495200142e-05,300.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9150390625,0.0,0.0,0.0001001583514153,301.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.956787109375,0.0,0.0,7.39766182960011e-05,300.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8817443847656,0.0,0.0,0.0001001583514153,300.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8622436523437,0.0,0.0,0.0004751080996356,294.9710693359375,294.1499938964844,295.03106689453125,287.01470947265625,295.1996154785156,295.9003295898437,290.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647325754165,0.0,0.050000000745058,0.0,-0.0085241319611668,60.0,2.995302200317383,-0.0,-7.008536329067283e-08,0.0,283.157470703125,293.2525329589844,287.994384765625,288.0679016113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251580,300.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8967590332031,0.0,0.0,9.511877578916028e-05,300.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9042358398437,0.0,0.0,0.0001001646523945,301.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9454040527344,0.0,0.0,7.398126763291657e-05,300.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8713073730469,0.0,0.0,0.0001001646523945,300.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8520812988281,0.0,0.0,0.0004751379601657,294.95465087890625,294.1499938964844,294.9785461425781,286.9791259765625,295.19610595703125,295.6578674316406,290.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493151876758475e-09,0.0010139242513105,-0.0186824891716241,0.0,0.050000000745058,0.0,-0.0085274931043386,60.0,2.8601861000061035,-0.0,-7.00933782127322e-08,0.0,283.157470703125,293.2525329589844,287.994873046875,288.06787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251640,300.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8967590332031,0.0,0.0,9.511877578916028e-05,300.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9042358398437,0.0,0.0,0.0001001646523945,301.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9454040527344,0.0,0.0,7.398126763291657e-05,300.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8713073730469,0.0,0.0,0.0001001646523945,300.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8520812988281,0.0,0.0,0.0004751379601657,294.95465087890625,294.1499938964844,294.9785461425781,286.9791259765625,295.19610595703125,295.6578674316406,290.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493151876758475e-09,0.0010139242513105,-0.0186824891716241,0.0,0.050000000745058,0.0,-0.0085274931043386,60.0,2.8601861000061035,-0.0,-7.00933782127322e-08,0.0,283.157470703125,293.2525329589844,287.994873046875,288.06787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251700,301.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8912048339844,0.0,0.0,9.512749966233967e-05,301.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.89862060546875,0.0,0.0,0.0001001738346531,301.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9395751953125,0.0,0.0,7.39880561013706e-05,300.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8659362792969,0.0,0.0,0.0001001738346531,300.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8468322753906,0.0,0.0,0.0004751815577037,294.9462280273437,294.1499938964844,294.95233154296875,286.9609375,295.1940002441406,295.5570983886719,291.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503691890065056e-09,0.0010140143567696,-0.0187100954353809,0.0,0.050000000745058,0.0,-0.0085327178239822,60.0,2.803816318511963,-0.0,-7.010584113231745e-08,0.0,283.157470703125,293.2525329589844,287.9951171875,288.06787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251760,301.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.88555908203125,0.0,0.0,9.513930854154752e-05,301.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8929443359375,0.0,0.0,0.0001001862765406,301.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9336242675781,0.0,0.0,7.39972383598797e-05,300.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8604431152344,0.0,0.0,0.0001001862765406,300.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8414611816406,0.0,0.0,0.000475240551168,294.9376525878906,294.1499938964844,294.9261474609375,286.9425048828125,295.19171142578125,295.467041015625,291.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083044999457e-09,0.0010141374077647,-0.0187477860599756,0.0,0.050000000745058,0.0,-0.0085398517549037,60.0,2.75037145614624,-0.0,-7.012285863083889e-08,0.0,283.157470703125,293.2525329589844,287.9953918457031,288.06787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251820,301.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8739318847656,0.0,0.0,9.51700276345946e-05,301.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8812255859375,0.0,0.0,0.0001002186254481,301.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.92138671875,0.0,0.0,7.402113260468468e-05,300.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8491516113281,0.0,0.0,0.0001002186254481,300.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8304138183594,0.0,0.0,0.000475394015666,294.9201965332031,294.1499938964844,294.87384033203125,286.90496826171875,295.1864624023437,295.3126220703125,291.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555715164642152e-09,0.0010144591797143,-0.0188463479280471,0.0,0.050000000745058,0.0,-0.0085585080087184,60.0,2.649444818496704,-0.0,-7.016737413323426e-08,0.0,283.157470703125,293.2525329589844,287.9958801269531,288.0678405761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251880,301.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8739318847656,0.0,0.0,9.51700276345946e-05,301.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8812255859375,0.0,0.0,0.0001002186254481,301.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.92138671875,0.0,0.0,7.402113260468468e-05,300.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8491516113281,0.0,0.0,0.0001002186254481,300.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8304138183594,0.0,0.0,0.000475394015666,294.9201965332031,294.1499938964844,294.87384033203125,286.90496826171875,295.1864624023437,295.3126220703125,291.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555715164642152e-09,0.0010144591797143,-0.0188463479280471,0.0,0.050000000745058,0.0,-0.0085585080087184,60.0,2.649444818496704,-0.0,-7.016737413323426e-08,0.0,283.157470703125,293.2525329589844,287.9958801269531,288.0678405761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12251940,301.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8619384765625,0.0,0.0,9.520661842543632e-05,301.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.869140625,0.0,0.0,0.0001002571516437,301.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9088134765625,0.0,0.0,7.404958887491375e-05,300.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.83746337890625,0.0,0.0,0.0001002571516437,300.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8189697265625,0.0,0.0,0.0004755767586175,294.9022827148437,294.1499938964844,294.82159423828125,286.8666687011719,295.18035888671875,295.1850891113281,291.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600666762641595e-09,0.0010148435831069,-0.0189640801399946,0.0,0.050000000745058,0.0,-0.0085807917639613,60.0,2.5547921657562256,-0.0,-7.022056536243326e-08,0.0,283.157470703125,293.2525329589844,287.9963684082031,288.0678100585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252000,301.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8619384765625,0.0,0.0,9.520661842543632e-05,301.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.869140625,0.0,0.0,0.0001002571516437,301.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9088134765625,0.0,0.0,7.404958887491375e-05,300.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.83746337890625,0.0,0.0,0.0001002571516437,300.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8189697265625,0.0,0.0,0.0004755767586175,294.9022827148437,294.1499938964844,294.82159423828125,286.8666687011719,295.18035888671875,295.1850891113281,291.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600666762641595e-09,0.0010148435831069,-0.0189640801399946,0.0,0.050000000745058,0.0,-0.0085807917639613,60.0,2.5547921657562256,-0.0,-7.022056536243326e-08,0.0,283.157470703125,293.2525329589844,287.9963684082031,288.0678100585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252060,301.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8495788574219,0.0,0.0,9.52448754105717e-05,301.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.856689453125,0.0,0.0,0.000100297438621,301.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8958435058594,0.0,0.0,7.407934754155576e-05,300.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.825439453125,0.0,0.0,0.000100297438621,300.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8071594238281,0.0,0.0,0.0004757678543683,294.8839416503906,294.1499938964844,294.7694091796875,286.8276672363281,295.1734313964844,295.0774841308594,291.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152533650398,7.647705579927333e-09,0.0010152457980439,-0.0190872773528099,0.0,0.050000000745058,0.0,-0.0086041111499071,60.0,2.4653875827789307,-0.0,-7.027624349120742e-08,0.0,283.157470703125,293.2525329589844,287.9968566894531,288.0678100585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252120,301.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8495788574219,0.0,0.0,9.52448754105717e-05,301.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.856689453125,0.0,0.0,0.000100297438621,301.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8958435058594,0.0,0.0,7.407934754155576e-05,300.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.825439453125,0.0,0.0,0.000100297438621,300.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8071594238281,0.0,0.0,0.0004757678543683,294.8839416503906,294.1499938964844,294.7694091796875,286.8276672363281,295.1734313964844,295.0774841308594,291.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152533650398,7.647705579927333e-09,0.0010152457980439,-0.0190872773528099,0.0,0.050000000745058,0.0,-0.0086041111499071,60.0,2.4653875827789307,-0.0,-7.027624349120742e-08,0.0,283.157470703125,293.2525329589844,287.9968566894531,288.0678100585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252180,301.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8368835449219,0.0,0.0,9.528086229693145e-05,301.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8439025878906,0.0,0.0,0.0001003353390842,301.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.882568359375,0.0,0.0,7.410733815049753e-05,300.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8130187988281,0.0,0.0,0.0001003353390842,300.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.79498291015625,0.0,0.0,0.000475947628729,294.865234375,294.1499938964844,294.7171936035156,286.78814697265625,295.1656799316406,294.9847717285156,291.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156315984204,7.691928871622622e-09,0.0010156239150092,-0.0192031003534793,0.0,0.050000000745058,0.0,-0.0086260344833135,60.0,2.3805582523345947,-0.0,-7.032861049083294e-08,0.0,283.157470703125,293.2525329589844,287.99737548828125,288.0677795410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252240,301.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8368835449219,0.0,0.0,9.528086229693145e-05,301.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8439025878906,0.0,0.0,0.0001003353390842,301.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.882568359375,0.0,0.0,7.410733815049753e-05,300.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8130187988281,0.0,0.0,0.0001003353390842,300.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.79498291015625,0.0,0.0,0.000475947628729,294.865234375,294.1499938964844,294.7171936035156,286.78814697265625,295.1656799316406,294.9847717285156,291.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156315984204,7.691928871622622e-09,0.0010156239150092,-0.0192031003534793,0.0,0.050000000745058,0.0,-0.0086260344833135,60.0,2.3805582523345947,-0.0,-7.032861049083294e-08,0.0,283.157470703125,293.2525329589844,287.99737548828125,288.0677795410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252300,301.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8304138183594,0.0,0.0,9.529690578347072e-05,301.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.83740234375,0.0,0.0,0.0001003522338578,301.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8758239746094,0.0,0.0,7.411981641780585e-05,300.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.80670166015625,0.0,0.0,0.0001003522338578,300.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7887878417969,0.0,0.0,0.0004760277806781,294.8557434082031,294.1499938964844,294.69110107421875,286.7682189941406,295.1614990234375,294.9427490234375,291.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711612681760016e-09,0.0010157922515645,-0.0192546527832746,0.0,0.050000000745058,0.0,-0.0086357928812503,60.0,2.339670181274414,-0.0,-7.035192339799323e-08,0.0,283.157470703125,293.2525329589844,287.99761962890625,288.0677795410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252360,301.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8238830566406,0.0,0.0,9.531112300464883e-05,301.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.830810546875,0.0,0.0,0.0001003672077786,301.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8689880371094,0.0,0.0,7.413087587337941e-05,300.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8003234863281,0.0,0.0,0.0001003672077786,300.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7825012207031,0.0,0.0,0.0004760987940244,294.8461608886719,294.1499938964844,294.6649780273437,286.7481994628906,295.1571044921875,294.9029846191406,291.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729020978786139e-09,0.0010159411467611,-0.0193002466112375,0.0,0.050000000745058,0.0,-0.0086444234475493,60.0,2.2996926307678223,-0.0,-7.037255045361236e-08,0.0,283.157470703125,293.2525329589844,287.99786376953125,288.0677795410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252420,301.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8105773925781,0.0,0.0,9.53328490140848e-05,301.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8174133300781,0.0,0.0,0.0001003900833893,301.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8551025390625,0.0,0.0,7.414777064695954e-05,300.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.78729248046875,0.0,0.0,0.0001003900833893,300.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.76971435546875,0.0,0.0,0.0004762073222082,294.8268127441406,294.1499938964844,294.6127319335937,286.7079467773437,295.14776611328125,294.82891845703125,291.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016175141558,7.755480702087425e-09,0.0010161674581468,-0.0193695444613695,0.0,0.050000000745058,0.0,-0.0086575401946902,60.0,2.222174406051636,-0.0,-7.040389959911408e-08,0.0,283.157470703125,293.2525329589844,287.99835205078125,288.0677490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252480,301.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8105773925781,0.0,0.0,9.53328490140848e-05,301.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8174133300781,0.0,0.0,0.0001003900833893,301.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8551025390625,0.0,0.0,7.414777064695954e-05,300.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.78729248046875,0.0,0.0,0.0001003900833893,300.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.76971435546875,0.0,0.0,0.0004762073222082,294.8268127441406,294.1499938964844,294.6127319335937,286.7079467773437,295.14776611328125,294.82891845703125,291.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016175141558,7.755480702087425e-09,0.0010161674581468,-0.0193695444613695,0.0,0.050000000745058,0.0,-0.0086575401946902,60.0,2.222174406051636,-0.0,-7.040389959911408e-08,0.0,283.157470703125,293.2525329589844,287.99835205078125,288.0677490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252540,301.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7969970703125,0.0,0.0,9.534419950796293e-05,301.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8037414550781,0.0,0.0,0.0001004020305117,301.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8409729003906,0.0,0.0,7.415659638354555e-05,300.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7740173339844,0.0,0.0,0.0001004020305117,300.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.75665283203125,0.0,0.0,0.0004762640164699,294.80718994140625,294.1499938964844,294.5604248046875,286.66748046875,295.1376342773437,294.7607727050781,291.5377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769011212133137e-09,0.0010162831749767,-0.0194049812853336,0.0,0.050000000745058,0.0,-0.0086642485111951,60.0,2.147662401199341,-0.0,-7.04199365486602e-08,0.0,283.157470703125,293.2525329589844,287.9988708496094,288.0677185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252600,301.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7969970703125,0.0,0.0,9.534419950796293e-05,301.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8037414550781,0.0,0.0,0.0001004020305117,301.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8409729003906,0.0,0.0,7.415659638354555e-05,300.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7740173339844,0.0,0.0,0.0001004020305117,300.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.75665283203125,0.0,0.0,0.0004762640164699,294.80718994140625,294.1499938964844,294.5604248046875,286.66748046875,295.1376342773437,294.7607727050781,291.5377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769011212133137e-09,0.0010162831749767,-0.0194049812853336,0.0,0.050000000745058,0.0,-0.0086642485111951,60.0,2.147662401199341,-0.0,-7.04199365486602e-08,0.0,283.157470703125,293.2525329589844,287.9988708496094,288.0677185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252660,301.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7831726074219,0.0,0.0,9.53444978222251e-05,301.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.78985595703125,0.0,0.0,0.0001004023433779,301.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8265991210937,0.0,0.0,7.41568292141892e-05,300.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.760498046875,0.0,0.0,0.0001004023433779,300.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.74334716796875,0.0,0.0,0.0004762655007652,294.7873229980469,294.1499938964844,294.50799560546875,286.626953125,295.1267395019531,294.6969909667969,291.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.019404362887144,0.0,0.050000000745058,0.0,-0.0086641311645507,60.0,2.0758252143859863,-0.0,-7.04196523315659e-08,0.0,283.157470703125,293.2525329589844,287.9993591308594,288.0677185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252720,301.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7831726074219,0.0,0.0,9.53444978222251e-05,301.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.78985595703125,0.0,0.0,0.0001004023433779,301.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8265991210937,0.0,0.0,7.41568292141892e-05,300.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.760498046875,0.0,0.0,0.0001004023433779,300.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.74334716796875,0.0,0.0,0.0004762655007652,294.7873229980469,294.1499938964844,294.50799560546875,286.626953125,295.1267395019531,294.6969909667969,291.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.019404362887144,0.0,0.050000000745058,0.0,-0.0086641311645507,60.0,2.0758252143859863,-0.0,-7.04196523315659e-08,0.0,283.157470703125,293.2525329589844,287.9993591308594,288.0677185058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252780,301.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7691345214844,0.0,0.0,9.533445700071752e-05,301.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7757263183594,0.0,0.0,0.0001003917786874,301.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.81201171875,0.0,0.0,7.414902211166918e-05,300.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7467346191406,0.0,0.0,0.0001003917786874,300.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.72979736328125,0.0,0.0,0.0004762153548654,294.7672424316406,294.1499938964844,294.4554748535156,286.58648681640625,295.1151123046875,294.6363830566406,291.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755667219555562e-09,0.0010161690879613,-0.0193700324743986,0.0,0.050000000745058,0.0,-0.0086576333269476,60.0,2.006396770477295,-0.0,-7.040411986736217e-08,0.0,283.157470703125,293.2525329589844,287.9998474121094,288.06768798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252840,301.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7691345214844,0.0,0.0,9.533445700071752e-05,301.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7757263183594,0.0,0.0,0.0001003917786874,301.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.81201171875,0.0,0.0,7.414902211166918e-05,300.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7467346191406,0.0,0.0,0.0001003917786874,300.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.72979736328125,0.0,0.0,0.0004762153548654,294.7672424316406,294.1499938964844,294.4554748535156,286.58648681640625,295.1151123046875,294.6363830566406,291.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755667219555562e-09,0.0010161690879613,-0.0193700324743986,0.0,0.050000000745058,0.0,-0.0086576333269476,60.0,2.006396770477295,-0.0,-7.040411986736217e-08,0.0,283.157470703125,293.2525329589844,287.9998474121094,288.06768798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252900,301.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.76202392578125,0.0,0.0,9.53261842369102e-05,301.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7685852050781,0.0,0.0,0.0001003830620902,301.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8046264648437,0.0,0.0,7.414259016513824e-05,300.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7397766113281,0.0,0.0,0.0001003830620902,300.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.72296142578125,0.0,0.0,0.0004761740274261,294.75714111328125,294.1499938964844,294.4291687011719,286.5662841796875,295.1090087890625,294.6070556640625,291.65234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745062369224343e-09,0.0010160784004256,-0.0193422567099332,0.0,0.050000000745058,0.0,-0.0086523760110139,60.0,1.9725425243377688,-0.0,-7.039155747179393e-08,0.0,283.157470703125,293.2525329589844,288.0000915527344,288.06768798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12252960,301.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7548828125,0.0,0.0,9.531625255476683e-05,301.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7613830566406,0.0,0.0,0.0001003725992632,301.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7972106933594,0.0,0.0,7.413486309815198e-05,300.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7327575683594,0.0,0.0,0.0001003725992632,300.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7160339355469,0.0,0.0,0.0004761244053952,294.7469787597656,294.1499938964844,294.4028015136719,286.546142578125,295.1027526855469,294.57818603515625,291.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159778175875,7.732384510461543e-09,0.0010159700177609,-0.0193090550601482,0.0,0.050000000745058,0.0,-0.0086460914462804,60.0,1.9392173290252688,-0.0,-7.037653659835996e-08,0.0,283.157470703125,293.2525329589844,288.0003356933594,288.06768798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253020,301.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7404479980469,0.0,0.0,9.529296221444385e-05,301.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7468566894531,0.0,0.0,0.000100348079286,301.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7822265625,0.0,0.0,7.411674596369267e-05,300.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7185974121094,0.0,0.0,0.000100348079286,300.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7020874023437,0.0,0.0,0.0004760080773849,294.7265625,294.1499938964844,294.3499450683594,286.506103515625,295.08966064453125,294.5216369628906,291.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702777971019259e-09,0.0010157169308513,-0.0192315131425857,0.0,0.050000000745058,0.0,-0.0086314138025045,60.0,1.8740369081497192,-0.0,-7.03414571034955e-08,0.0,283.157470703125,293.2525329589844,288.0008544921875,288.0676574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253080,301.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7404479980469,0.0,0.0,9.529296221444385e-05,301.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7468566894531,0.0,0.0,0.000100348079286,301.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7822265625,0.0,0.0,7.411674596369267e-05,300.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7185974121094,0.0,0.0,0.000100348079286,300.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7020874023437,0.0,0.0,0.0004760080773849,294.7265625,294.1499938964844,294.3499450683594,286.506103515625,295.08966064453125,294.5216369628906,291.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702777971019259e-09,0.0010157169308513,-0.0192315131425857,0.0,0.050000000745058,0.0,-0.0086314138025045,60.0,1.8740369081497192,-0.0,-7.03414571034955e-08,0.0,283.157470703125,293.2525329589844,288.0008544921875,288.0676574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253140,301.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.73260498046875,0.0,0.0,9.52788832364604e-05,301.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7389831542969,0.0,0.0,0.0001003332508844,301.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.77410888671875,0.0,0.0,7.410579564748332e-05,300.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7109069824219,0.0,0.0,0.0001003332508844,300.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.69451904296875,0.0,0.0,0.0004759377334266,294.71551513671875,294.1499938964844,294.3214416503906,286.4847106933594,295.0823059082031,294.4917907714844,291.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155718773603,7.684915814820671e-09,0.0010155641939491,-0.0191847346723079,0.0,0.050000000745058,0.0,-0.008622558787465,60.0,1.8397958278656008,-0.0,-7.032030424625192e-08,0.0,283.157470703125,293.2525329589844,288.0010986328125,288.0676574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253200,301.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.725830078125,0.0,0.0,9.52660120674409e-05,301.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7321472167969,0.0,0.0,0.0001003197030513,301.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.76708984375,0.0,0.0,7.409579120576382e-05,300.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7042541503906,0.0,0.0,0.0001003197030513,300.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6879577636719,0.0,0.0,0.000475873472169,294.7059936523437,294.1499938964844,294.2969055175781,286.4664306640625,295.0758361816406,294.4663391113281,291.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154324118047,7.668615964462333e-09,0.0010154247283935,-0.0191420428454875,0.0,0.050000000745058,0.0,-0.0086144786328077,60.0,1.810797452926636,-0.0,-7.03009988001213e-08,0.0,283.157470703125,293.2525329589844,288.0013427734375,288.0676574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253260,301.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7110595703125,0.0,0.0,9.523609332973136e-05,301.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7173156738281,0.0,0.0,0.0001002881981548,301.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7518005371094,0.0,0.0,7.407251541735604e-05,300.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.68975830078125,0.0,0.0,0.0001002881981548,300.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6736755371094,0.0,0.0,0.0004757240239996,294.685302734375,294.1499938964844,294.24365234375,286.42724609375,295.06134033203125,294.41180419921875,291.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151086607947,7.630757359322615e-09,0.0010151010937988,-0.0190428905189037,0.0,0.050000000745058,0.0,-0.008595710620284,60.0,1.7491915225982666,-0.0,-7.025617776434957e-08,0.0,283.157470703125,293.2525329589844,288.0018310546875,288.067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253320,301.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7110595703125,0.0,0.0,9.523609332973136e-05,301.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7173156738281,0.0,0.0,0.0001002881981548,301.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7518005371094,0.0,0.0,7.407251541735604e-05,300.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.68975830078125,0.0,0.0,0.0001002881981548,300.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6736755371094,0.0,0.0,0.0004757240239996,294.685302734375,294.1499938964844,294.24365234375,286.42724609375,295.06134033203125,294.41180419921875,291.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151086607947,7.630757359322615e-09,0.0010151010937988,-0.0190428905189037,0.0,0.050000000745058,0.0,-0.008595710620284,60.0,1.7491915225982666,-0.0,-7.025617776434957e-08,0.0,283.157470703125,293.2525329589844,288.0018310546875,288.067626953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253380,301.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6961364746094,0.0,0.0,9.520388266537338e-05,301.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.70233154296875,0.0,0.0,0.0001002542703645,301.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7363586425781,0.0,0.0,7.404746429529041e-05,300.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6751403808594,0.0,0.0,0.0001002542703645,300.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.65924072265625,0.0,0.0,0.000475563108921,294.6645202636719,294.1499938964844,294.19012451171875,286.3887023925781,295.046142578125,294.3578796386719,291.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147605789825,7.59004770145566e-09,0.0010147530119866,-0.0189362671226263,0.0,0.050000000745058,0.0,-0.0085755288600921,60.0,1.6891695261001587,-0.0,-7.020799586143768e-08,0.0,283.157470703125,293.2525329589844,288.0023193359375,288.0675964355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
