time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253440,301.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6961364746094,0.0,0.0,9.520388266537338e-05,301.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.70233154296875,0.0,0.0,0.0001002542703645,301.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7363586425781,0.0,0.0,7.404746429529041e-05,300.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6751403808594,0.0,0.0,0.0001002542703645,300.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.65924072265625,0.0,0.0,0.000475563108921,294.6645202636719,294.1499938964844,294.19012451171875,286.3887023925781,295.046142578125,294.3578796386719,291.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147605789825,7.59004770145566e-09,0.0010147530119866,-0.0189362671226263,0.0,0.050000000745058,0.0,-0.0085755288600921,60.0,1.6891695261001587,-0.0,-7.020799586143768e-08,0.0,283.157470703125,293.2525329589844,288.0023193359375,288.0675964355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253500,301.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6886291503906,0.0,0.0,9.51871188590303e-05,301.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6947631835937,0.0,0.0,0.0001002366188913,301.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7286071777344,0.0,0.0,7.40344257792458e-05,300.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6677551269531,0.0,0.0,0.0001002366188913,300.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6519470214844,0.0,0.0,0.0004754793480969,294.6540832519531,294.1499938964844,294.16326904296875,286.3696594238281,295.0382995605469,294.3310546875,291.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014579553157,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.050000000745058,0.0,-0.0085650328546762,60.0,1.6597156524658203,-0.0,-7.018294212457479e-08,0.0,283.157470703125,293.2525329589844,288.0025634765625,288.0675964355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253560,301.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6810913085937,0.0,0.0,9.517002035863698e-05,301.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.68719482421875,0.0,0.0,0.0001002186181722,301.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7208251953125,0.0,0.0,7.402112532872707e-05,300.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.66033935546875,0.0,0.0,0.0001002186181722,300.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6446533203125,0.0,0.0,0.0004753939574584,294.6436462402344,294.1499938964844,294.1363525390625,286.350830078125,295.0302734375,294.3042907714844,291.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.050000000745058,0.0,-0.008554333820939,60.0,1.6306060552597046,-0.0,-7.01574123240789e-08,0.0,283.157470703125,293.2525329589844,288.0028076171875,288.0675964355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253620,301.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6659240722656,0.0,0.0,9.513500845059752e-05,301.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6719665527344,0.0,0.0,0.000100181743619,301.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7051696777344,0.0,0.0,7.399389141937718e-05,300.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6454467773437,0.0,0.0,0.000100181743619,300.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.62994384765625,0.0,0.0,0.0004752190725412,294.6227111816406,294.1499938964844,294.082275390625,286.3138122558594,295.01373291015625,294.2509155273437,291.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.050000000745058,0.0,-0.0085324300453066,60.0,1.5733449459075928,-0.0,-7.010515190586375e-08,0.0,283.157470703125,293.2525329589844,288.0033264160156,288.06756591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253680,301.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6659240722656,0.0,0.0,9.513500845059752e-05,301.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6719665527344,0.0,0.0,0.000100181743619,301.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7051696777344,0.0,0.0,7.399389141937718e-05,300.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6454467773437,0.0,0.0,0.000100181743619,300.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.62994384765625,0.0,0.0,0.0004752190725412,294.6227111816406,294.1499938964844,294.082275390625,286.3138122558594,295.01373291015625,294.2509155273437,291.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.050000000745058,0.0,-0.0085324300453066,60.0,1.5733449459075928,-0.0,-7.010515190586375e-08,0.0,283.157470703125,293.2525329589844,288.0033264160156,288.06756591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253740,301.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6506652832031,0.0,0.0,9.509905794402584e-05,301.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6566162109375,0.0,0.0,0.0001001438868115,301.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6893920898437,0.0,0.0,7.396593719022349e-05,300.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.63043212890625,0.0,0.0,0.0001001438868115,300.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6151428222656,0.0,0.0,0.0004750395019073,294.60174560546875,294.1499938964844,294.0278625488281,286.2777099609375,294.9964904785156,294.1976013183594,291.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.050000000745058,0.0,-0.0085099516436457,60.0,1.5172700881958008,-0.0,-7.005154856187802e-08,0.0,283.157470703125,293.2525329589844,288.0038146972656,288.06756591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253800,301.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6506652832031,0.0,0.0,9.509905794402584e-05,301.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6566162109375,0.0,0.0,0.0001001438868115,301.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6893920898437,0.0,0.0,7.396593719022349e-05,300.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.63043212890625,0.0,0.0,0.0001001438868115,300.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6151428222656,0.0,0.0,0.0004750395019073,294.60174560546875,294.1499938964844,294.0278625488281,286.2777099609375,294.9964904785156,294.1976013183594,291.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.050000000745058,0.0,-0.0085099516436457,60.0,1.5172700881958008,-0.0,-7.005154856187802e-08,0.0,283.157470703125,293.2525329589844,288.0038146972656,288.06756591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253860,301.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6352844238281,0.0,0.0,9.506213245913386e-05,301.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.64117431640625,0.0,0.0,0.000100105004094,301.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.67352294921875,0.0,0.0,7.393721170956269e-05,300.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6153259277344,0.0,0.0,0.000100105004094,300.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6002197265625,0.0,0.0,0.0004748550418298,294.5807189941406,294.1499938964844,293.9730834960937,286.2426452636719,294.9786071777344,294.14422607421875,291.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411214753005879e-09,0.001013223780319,-0.0184678845107555,0.0,0.050000000745058,0.0,-0.0084868734702467,60.0,1.4622585773468018,-0.0,-6.99965312378481e-08,0.0,283.157470703125,293.2525329589844,288.0043029785156,288.0675354003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253920,301.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6352844238281,0.0,0.0,9.506213245913386e-05,301.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.64117431640625,0.0,0.0,0.000100105004094,301.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.67352294921875,0.0,0.0,7.393721170956269e-05,300.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6153259277344,0.0,0.0,0.000100105004094,300.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6002197265625,0.0,0.0,0.0004748550418298,294.5807189941406,294.1499938964844,293.9730834960937,286.2426452636719,294.9786071777344,294.14422607421875,291.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411214753005879e-09,0.001013223780319,-0.0184678845107555,0.0,0.050000000745058,0.0,-0.0084868734702467,60.0,1.4622585773468018,-0.0,-6.99965312378481e-08,0.0,283.157470703125,293.2525329589844,288.0043029785156,288.0675354003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12253980,301.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6198425292969,0.0,0.0,9.50239336816594e-05,301.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6256408691406,0.0,0.0,0.0001000647826003,301.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6575927734375,0.0,0.0,7.390750397462398e-05,300.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.60009765625,0.0,0.0,0.0001000647826003,300.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.585205078125,0.0,0.0,0.0004746642371173,294.5596923828125,294.1499938964844,293.9179382324219,286.208740234375,294.9600524902344,294.0907897949219,291.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363086140799169e-09,0.0010128122521564,-0.0183418281376361,0.0,0.050000000745058,0.0,-0.0084630139172077,60.0,1.4082106351852417,-0.0,-6.993967360813258e-08,0.0,283.157470703125,293.2525329589844,288.0047912597656,288.0675048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254040,301.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6198425292969,0.0,0.0,9.50239336816594e-05,301.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6256408691406,0.0,0.0,0.0001000647826003,301.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6575927734375,0.0,0.0,7.390750397462398e-05,300.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.60009765625,0.0,0.0,0.0001000647826003,300.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.585205078125,0.0,0.0,0.0004746642371173,294.5596923828125,294.1499938964844,293.9179382324219,286.208740234375,294.9600524902344,294.0907897949219,291.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363086140799169e-09,0.0010128122521564,-0.0183418281376361,0.0,0.050000000745058,0.0,-0.0084630139172077,60.0,1.4082106351852417,-0.0,-6.993967360813258e-08,0.0,283.157470703125,293.2525329589844,288.0047912597656,288.0675048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254100,301.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6120910644531,0.0,0.0,9.500420856056736e-05,301.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6178283691406,0.0,0.0,0.0001000440097413,301.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.64959716796875,0.0,0.0,7.389216625597328e-05,300.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.59246826171875,0.0,0.0,0.0001000440097413,300.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5776672363281,0.0,0.0,0.0004745656915474,294.5491638183594,294.1499938964844,293.8902282714844,286.1922302246094,294.9505615234375,294.0639953613281,291.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.050000000745058,0.0,-0.0084506990388035,60.0,1.3815038204193115,-0.0,-6.991033529857307e-08,0.0,283.157470703125,293.2525329589844,288.0050354003906,288.0675048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254160,301.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.60430908203125,0.0,0.0,9.49839741224423e-05,301.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6100158691406,0.0,0.0,0.0001000226984615,301.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6415710449219,0.0,0.0,7.387642108369619e-05,300.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5848388671875,0.0,0.0,0.0001000226984615,300.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5700988769531,0.0,0.0,0.0004744646139442,294.53863525390625,294.1499938964844,293.8623962402344,286.1760559082031,294.9408569335937,294.03717041015625,291.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.050000000745058,0.0,-0.0084380684420466,60.0,1.354993224143982,-0.0,-6.988025091914096e-08,0.0,283.157470703125,293.2525329589844,288.0052795410156,288.0675048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254220,301.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5887145996094,0.0,0.0,9.49416498770006e-05,301.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5943603515625,0.0,0.0,9.99781332211569e-05,301.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6255187988281,0.0,0.0,7.384350465144962e-05,300.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5694580078125,0.0,0.0,9.99781332211569e-05,300.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.554931640625,0.0,0.0,0.0004742532037198,294.517578125,294.1499938964844,293.8064270019531,286.1447448730469,294.9210205078125,293.9833374023437,291.9712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259510326207419e-09,0.0010119265643879,-0.0180705431848764,0.0,0.050000000745058,0.0,-0.0084116673097014,60.0,1.302503228187561,-0.0,-6.981739630873562e-08,0.0,283.157470703125,293.2525329589844,288.0057678222656,288.0674743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254280,301.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5887145996094,0.0,0.0,9.49416498770006e-05,301.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5943603515625,0.0,0.0,9.99781332211569e-05,301.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6255187988281,0.0,0.0,7.384350465144962e-05,300.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5694580078125,0.0,0.0,9.99781332211569e-05,300.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.554931640625,0.0,0.0,0.0004742532037198,294.517578125,294.1499938964844,293.8064270019531,286.1447448730469,294.9210205078125,293.9833374023437,291.9712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259510326207419e-09,0.0010119265643879,-0.0180705431848764,0.0,0.050000000745058,0.0,-0.0084116673097014,60.0,1.302503228187561,-0.0,-6.981739630873562e-08,0.0,283.157470703125,293.2525329589844,288.0057678222656,288.0674743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254340,301.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.57305908203125,0.0,0.0,9.489662625128405e-05,301.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.57861328125,0.0,0.0,9.993071580538526e-05,301.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6094055175781,0.0,0.0,7.380848546745256e-05,300.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5540466308594,0.0,0.0,9.993071580538526e-05,300.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5397033691406,0.0,0.0,0.000474028289318,294.4965515136719,294.1499938964844,293.75,286.1148376464844,294.9005432128906,293.92926025390625,291.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114496108144,7.202888951951536e-09,0.0010114423930644,-0.0179222412407398,0.0,0.050000000745058,0.0,-0.0083835981786251,60.0,1.2506545782089231,-0.0,-6.975059108071946e-08,0.0,283.157470703125,293.2525329589844,288.0062866210937,288.0674743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254400,301.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.57305908203125,0.0,0.0,9.489662625128405e-05,301.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.57861328125,0.0,0.0,9.993071580538526e-05,301.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6094055175781,0.0,0.0,7.380848546745256e-05,300.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5540466308594,0.0,0.0,9.993071580538526e-05,300.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5397033691406,0.0,0.0,0.000474028289318,294.4965515136719,294.1499938964844,293.75,286.1148376464844,294.9005432128906,293.92926025390625,291.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114496108144,7.202888951951536e-09,0.0010114423930644,-0.0179222412407398,0.0,0.050000000745058,0.0,-0.0083835981786251,60.0,1.2506545782089231,-0.0,-6.975059108071946e-08,0.0,283.157470703125,293.2525329589844,288.0062866210937,288.0674743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254460,301.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5573425292969,0.0,0.0,9.48530578170903e-05,301.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5628356933594,0.0,0.0,9.988484089262784e-05,301.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5932312011719,0.0,0.0,7.37746013328433e-05,300.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.53857421875,0.0,0.0,9.988484089262784e-05,300.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5244140625,0.0,0.0,0.0004738106508739,294.4755249023437,294.1499938964844,293.6933288574219,286.0859680175781,294.8794250488281,293.8749694824219,292.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148095448883396e-09,0.0010109738213941,-0.0177787244319915,0.0,0.050000000745058,0.0,-0.0083564342930912,60.0,1.1994394063949585,-0.0,-6.96859814297568e-08,0.0,283.157470703125,293.2525329589844,288.0067749023437,288.06744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254520,301.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5573425292969,0.0,0.0,9.48530578170903e-05,301.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5628356933594,0.0,0.0,9.988484089262784e-05,301.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5932312011719,0.0,0.0,7.37746013328433e-05,300.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.53857421875,0.0,0.0,9.988484089262784e-05,300.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5244140625,0.0,0.0,0.0004738106508739,294.4755249023437,294.1499938964844,293.6933288574219,286.0859680175781,294.8794250488281,293.8749694824219,292.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148095448883396e-09,0.0010109738213941,-0.0177787244319915,0.0,0.050000000745058,0.0,-0.0083564342930912,60.0,1.1994394063949585,-0.0,-6.96859814297568e-08,0.0,283.157470703125,293.2525329589844,288.0067749023437,288.06744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254580,301.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5415954589844,0.0,0.0,9.481640154263005e-05,301.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5470275878906,0.0,0.0,9.984623466152698e-05,301.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5770263671875,0.0,0.0,7.374608685495332e-05,300.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5230712890625,0.0,0.0,9.984623466152698e-05,300.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5090637207031,0.0,0.0,0.0004736275586765,294.4545593261719,294.1499938964844,293.6366577148437,286.0575256347656,294.857666015625,293.8204040527344,292.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101920385110816e-09,0.0010105790570378,-0.0176577791571617,0.0,0.050000000745058,0.0,-0.0083335433155298,60.0,1.1490503549575806,-0.0,-6.963155385619757e-08,0.0,283.157470703125,293.2525329589844,288.0072631835937,288.06744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254640,301.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5415954589844,0.0,0.0,9.481640154263005e-05,301.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5470275878906,0.0,0.0,9.984623466152698e-05,301.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5770263671875,0.0,0.0,7.374608685495332e-05,300.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5230712890625,0.0,0.0,9.984623466152698e-05,300.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5090637207031,0.0,0.0,0.0004736275586765,294.4545593261719,294.1499938964844,293.6366577148437,286.0575256347656,294.857666015625,293.8204040527344,292.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101920385110816e-09,0.0010105790570378,-0.0176577791571617,0.0,0.050000000745058,0.0,-0.0083335433155298,60.0,1.1490503549575806,-0.0,-6.963155385619757e-08,0.0,283.157470703125,293.2525329589844,288.0072631835937,288.06744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254700,301.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.53369140625,0.0,0.0,9.48003653320484e-05,301.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5390930175781,0.0,0.0,9.982935443986209e-05,301.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.56890869140625,0.0,0.0,7.373362313956022e-05,300.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5152893066406,0.0,0.0,9.982935443986209e-05,300.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5013732910156,0.0,0.0,0.0004735474649351,294.444091796875,294.1499938964844,293.6083374023437,286.0434875488281,294.8465576171875,293.7930603027344,292.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.050000000745058,0.0,-0.008323517628014,60.0,1.1241817474365234,-0.0,-6.960772225284019e-08,0.0,283.157470703125,293.2525329589844,288.00750732421875,288.0674133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254760,301.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5257873535156,0.0,0.0,9.478577703703196e-05,301.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5311584472656,0.0,0.0,9.981398761738092e-05,301.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.560791015625,0.0,0.0,7.37222726456821e-05,300.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.50750732421875,0.0,0.0,9.981398761738092e-05,300.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4936828613281,0.0,0.0,0.0004734745889436,294.4336242675781,294.1499938964844,293.5799865722656,286.029541015625,294.8352966308594,293.765625,292.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.050000000745058,0.0,-0.0083143832162022,60.0,1.0995174646377563,-0.0,-6.958600806683536e-08,0.0,283.157470703125,293.2525329589844,288.0077514648437,288.0674133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254820,301.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5099792480469,0.0,0.0,9.476079139858484e-05,301.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5152893066406,0.0,0.0,9.978767047869042e-05,301.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5445251464844,0.0,0.0,7.370283856289461e-05,300.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4919128417969,0.0,0.0,9.978767047869042e-05,300.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.478271484375,0.0,0.0,0.0004733497626148,294.4127197265625,294.1499938964844,293.5233459472656,286.0019836425781,294.8123474121094,293.71063232421875,292.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099851060658,7.031653925793081e-09,0.0010099781211465,-0.0174737330526113,0.0,0.050000000745058,0.0,-0.0082987090572714,60.0,1.05076265335083,-0.0,-6.954876852205416e-08,0.0,283.157470703125,293.2525329589844,288.0082397460937,288.0673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254880,301.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5099792480469,0.0,0.0,9.476079139858484e-05,301.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5152893066406,0.0,0.0,9.978767047869042e-05,301.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5445251464844,0.0,0.0,7.370283856289461e-05,300.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4919128417969,0.0,0.0,9.978767047869042e-05,300.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.478271484375,0.0,0.0,0.0004733497626148,294.4127197265625,294.1499938964844,293.5233459472656,286.0019836425781,294.8123474121094,293.71063232421875,292.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099851060658,7.031653925793081e-09,0.0010099781211465,-0.0174737330526113,0.0,0.050000000745058,0.0,-0.0082987090572714,60.0,1.05076265335083,-0.0,-6.954876852205416e-08,0.0,283.157470703125,293.2525329589844,288.0082397460937,288.0673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12254940,301.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4941101074219,0.0,0.0,9.474121179664508e-05,301.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4993591308594,0.0,0.0,9.976706496672703e-05,301.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5282592773437,0.0,0.0,7.368760998360813e-05,300.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4762878417969,0.0,0.0,9.976706496672703e-05,300.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4627990722656,0.0,0.0,0.0004732519737444,294.3918762207031,294.1499938964844,293.4666748046875,285.97479248046875,294.78875732421875,293.6553955078125,292.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.050000000745058,0.0,-0.0082863830029964,60.0,1.0027337074279783,-0.0,-6.95194870559135e-08,0.0,283.157470703125,293.2525329589844,288.0087280273437,288.0673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255000,301.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4941101074219,0.0,0.0,9.474121179664508e-05,301.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4993591308594,0.0,0.0,9.976706496672703e-05,301.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5282592773437,0.0,0.0,7.368760998360813e-05,300.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4762878417969,0.0,0.0,9.976706496672703e-05,300.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4627990722656,0.0,0.0,0.0004732519737444,294.3918762207031,294.1499938964844,293.4666748046875,285.97479248046875,294.78875732421875,293.6553955078125,292.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.050000000745058,0.0,-0.0082863830029964,60.0,1.0027337074279783,-0.0,-6.95194870559135e-08,0.0,283.157470703125,293.2525329589844,288.0087280273437,288.0673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255060,301.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4782409667969,0.0,0.0,9.472685633227228e-05,301.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4834289550781,0.0,0.0,9.975193825084716e-05,301.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.511962890625,0.0,0.0,7.367644138867036e-05,300.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4606628417969,0.0,0.0,9.975193825084716e-05,300.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.44732666015625,0.0,0.0,0.0004731802619062,294.3711242675781,294.1499938964844,293.4100036621094,285.9479675292969,294.7646179199219,293.5999755859375,292.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.050000000745058,0.0,-0.0082772802561521,60.0,0.9553692936897278,-0.0,-6.949786524046432e-08,0.0,283.157470703125,293.2525329589844,288.0092163085937,288.0673522949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255120,301.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4782409667969,0.0,0.0,9.472685633227228e-05,301.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4834289550781,0.0,0.0,9.975193825084716e-05,301.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.511962890625,0.0,0.0,7.367644138867036e-05,300.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4606628417969,0.0,0.0,9.975193825084716e-05,300.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.44732666015625,0.0,0.0,0.0004731802619062,294.3711242675781,294.1499938964844,293.4100036621094,285.9479675292969,294.7646179199219,293.5999755859375,292.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.050000000745058,0.0,-0.0082772802561521,60.0,0.9553692936897278,-0.0,-6.949786524046432e-08,0.0,283.157470703125,293.2525329589844,288.0092163085937,288.0673522949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255180,301.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4623718261719,0.0,0.0,9.471747034695e-05,301.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.46746826171875,0.0,0.0,9.97420575004071e-05,301.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4956359863281,0.0,0.0,7.366914360318333e-05,300.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4449768066406,0.0,0.0,9.97420575004071e-05,300.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.43182373046875,0.0,0.0,0.0004731333756353,294.35040283203125,294.1499938964844,293.35333251953125,285.9214782714844,294.7398681640625,293.5443725585937,292.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.050000000745058,0.0,-0.0082712564617395,60.0,0.9086205959320068,-0.0,-6.948356201519347e-08,0.0,283.157470703125,293.2525329589844,288.0097045898437,288.0673522949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255240,301.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4623718261719,0.0,0.0,9.471747034695e-05,301.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.46746826171875,0.0,0.0,9.97420575004071e-05,301.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4956359863281,0.0,0.0,7.366914360318333e-05,300.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4449768066406,0.0,0.0,9.97420575004071e-05,300.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.43182373046875,0.0,0.0,0.0004731333756353,294.35040283203125,294.1499938964844,293.35333251953125,285.9214782714844,294.7398681640625,293.5443725585937,292.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.050000000745058,0.0,-0.0082712564617395,60.0,0.9086205959320068,-0.0,-6.948356201519347e-08,0.0,283.157470703125,293.2525329589844,288.0097045898437,288.0673522949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255300,301.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.45440673828125,0.0,0.0,9.471454541198908e-05,301.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4595031738281,0.0,0.0,9.97389797703363e-05,301.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.48748779296875,0.0,0.0,7.366686622845009e-05,300.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4371337890625,0.0,0.0,9.97389797703363e-05,300.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.424072265625,0.0,0.0,0.0004731187655124,294.3400573730469,294.1499938964844,293.32501220703125,285.9083557128906,294.727294921875,293.5164794921875,292.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972405319771724e-09,0.0010094714816659,-0.0173185430467128,0.0,0.050000000745058,0.0,-0.0082693360745906,60.0,0.8854660391807556,-0.0,-6.947900033082989e-08,0.0,283.157470703125,293.2525329589844,288.00994873046875,288.0673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255360,301.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.44647216796875,0.0,0.0,9.471272642258556e-05,301.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4515075683594,0.0,0.0,9.973705891752616e-05,301.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.47930908203125,0.0,0.0,7.366545469267294e-05,300.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4292907714844,0.0,0.0,9.973705891752616e-05,300.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.41632080078125,0.0,0.0,0.0004731096560135,294.3297424316406,294.1499938964844,293.2966613769531,285.89532470703125,294.7145690917969,293.4885559082031,292.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120032995939,0.0,0.050000000745058,0.0,-0.008268098346889,60.0,0.8624469637870789,-0.0,-6.947605868390383e-08,0.0,283.157470703125,293.2525329589844,288.0101928710937,288.0673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255420,301.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4305725097656,0.0,0.0,9.471210796618834e-05,301.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.435546875,0.0,0.0,9.97364113572985e-05,301.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4630126953125,0.0,0.0,7.36649744794704e-05,300.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4136047363281,0.0,0.0,9.97364113572985e-05,300.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4007873535156,0.0,0.0,0.0004731066001113,294.3091735839844,294.1499938964844,293.239990234375,285.8694152832031,294.6886901855469,293.4325256347656,292.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686953985126365e-09,0.0010094397002831,-0.0173088256269693,0.0,0.050000000745058,0.0,-0.0082674967125058,60.0,0.8167848587036133,-0.0,-6.947463049300495e-08,0.0,283.157470703125,293.2525329589844,288.0107116699219,288.0672912597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255480,301.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4305725097656,0.0,0.0,9.471210796618834e-05,301.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.435546875,0.0,0.0,9.97364113572985e-05,301.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4630126953125,0.0,0.0,7.36649744794704e-05,300.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4136047363281,0.0,0.0,9.97364113572985e-05,300.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4007873535156,0.0,0.0,0.0004731066001113,294.3091735839844,294.1499938964844,293.239990234375,285.8694152832031,294.6886901855469,293.4325256347656,292.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686953985126365e-09,0.0010094397002831,-0.0173088256269693,0.0,0.050000000745058,0.0,-0.0082674967125058,60.0,0.8167848587036133,-0.0,-6.947463049300495e-08,0.0,283.157470703125,293.2525329589844,288.0107116699219,288.0672912597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255540,301.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4146423339844,0.0,0.0,9.471498196944594e-05,301.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4195861816406,0.0,0.0,9.973943087970838e-05,301.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4466857910156,0.0,0.0,7.366720819845796e-05,300.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3979187011719,0.0,0.0,9.973943087970838e-05,300.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.38525390625,0.0,0.0,0.0004731209191959,294.2886962890625,294.1499938964844,293.1833190917969,285.8437805175781,294.6622619628906,293.3763732910156,292.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971832888780227e-09,0.0010094664758071,-0.0173170436173677,0.0,0.050000000745058,0.0,-0.008269052952528,60.0,0.7715983986854553,-0.0,-6.94783253152309e-08,0.0,283.157470703125,293.2525329589844,288.0111999511719,288.0672912597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255600,301.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4146423339844,0.0,0.0,9.471498196944594e-05,301.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4195861816406,0.0,0.0,9.973943087970838e-05,301.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4466857910156,0.0,0.0,7.366720819845796e-05,300.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3979187011719,0.0,0.0,9.973943087970838e-05,300.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.38525390625,0.0,0.0,0.0004731209191959,294.2886962890625,294.1499938964844,293.1833190917969,285.8437805175781,294.6622619628906,293.3763732910156,292.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971832888780227e-09,0.0010094664758071,-0.0173170436173677,0.0,0.050000000745058,0.0,-0.008269052952528,60.0,0.7715983986854553,-0.0,-6.94783253152309e-08,0.0,283.157470703125,293.2525329589844,288.0111999511719,288.0672912597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255660,301.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4040222167969,0.0,0.0,9.47184453252703e-05,301.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4089050292969,0.0,0.0,9.97430834104307e-05,301.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.435791015625,0.0,0.0,7.36699003027752e-05,300.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3874206542969,0.0,0.0,9.97430834104307e-05,300.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3748779296875,0.0,0.0,0.000473138235975,294.2750549316406,294.1499938964844,293.1454772949219,285.8267822265625,294.644287109375,293.3387451171875,292.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095079196617,6.975858113378308e-09,0.0010095009347423,-0.0173275861889123,0.0,0.050000000745058,0.0,-0.0082710478454828,60.0,0.7416621446609497,-0.0,-6.948306463527842e-08,0.0,283.157470703125,293.2525329589844,288.0115051269531,288.0672607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
