time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255720,301.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.39874267578125,0.0,0.0,9.472054080106318e-05,301.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4035949707031,0.0,0.0,9.97452880255878e-05,301.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4303894042969,0.0,0.0,7.367153011728078e-05,300.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3822326660156,0.0,0.0,9.97452880255878e-05,300.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3697204589844,0.0,0.0,0.000473148713354,294.2682800292969,294.1499938964844,293.1266784667969,285.8183898925781,294.6352844238281,293.32000732421875,292.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095289908349,6.978327693474284e-09,0.0010095220059156,-0.0173340570181608,0.0,0.050000000745058,0.0,-0.0082722725346684,60.0,0.7268537878990173,-0.0,-6.948597075506768e-08,0.0,283.157470703125,293.2525329589844,288.0116882324219,288.0672607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255780,301.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3828430175781,0.0,0.0,9.47275766520761e-05,301.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3876342773437,0.0,0.0,9.975270222639664e-05,301.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4140930175781,0.0,0.0,7.367700163740665e-05,300.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.36651611328125,0.0,0.0,9.975270222639664e-05,300.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35418701171875,0.0,0.0,0.0004731838707812,294.2479553222656,294.1499938964844,293.07000732421875,285.7931823730469,294.6077880859375,293.2635192871094,292.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986668132924478e-09,0.0010095933685079,-0.017355902120471,0.0,0.050000000745058,0.0,-0.0082764066755771,60.0,0.6824837923049927,-0.0,-6.94957904556759e-08,0.0,283.157470703125,293.2525329589844,288.0121765136719,288.0672607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255840,301.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3828430175781,0.0,0.0,9.47275766520761e-05,301.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3876342773437,0.0,0.0,9.975270222639664e-05,301.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4140930175781,0.0,0.0,7.367700163740665e-05,300.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.36651611328125,0.0,0.0,9.975270222639664e-05,300.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35418701171875,0.0,0.0,0.0004731838707812,294.2479553222656,294.1499938964844,293.07000732421875,285.7931823730469,294.6077880859375,293.2635192871094,292.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986668132924478e-09,0.0010095933685079,-0.017355902120471,0.0,0.050000000745058,0.0,-0.0082764066755771,60.0,0.6824837923049927,-0.0,-6.94957904556759e-08,0.0,283.157470703125,293.2525329589844,288.0121765136719,288.0672607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255900,301.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3749084472656,0.0,0.0,9.47305525187403e-05,301.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3796691894531,0.0,0.0,9.975583088817076e-05,301.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.40594482421875,0.0,0.0,7.367931539192796e-05,300.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3586730957031,0.0,0.0,9.975583088817076e-05,300.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3464050292969,0.0,0.0,0.0004731987137347,294.2378234863281,294.1499938964844,293.0416564941406,285.7806701660156,294.5938415527344,293.2352600097656,292.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096302721649,6.990160450470739e-09,0.0010096231708303,-0.0173650495707988,0.0,0.050000000745058,0.0,-0.0082781380042433,60.0,0.6604335904121399,-0.0,-6.949990449811595e-08,0.0,283.157470703125,293.2525329589844,288.0124206542969,288.0672302246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12255960,301.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.366943359375,0.0,0.0,9.473221143707632e-05,301.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3717041015625,0.0,0.0,9.975757711799817e-05,301.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3977966308594,0.0,0.0,7.368060323642567e-05,300.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.350830078125,0.0,0.0,9.975757711799817e-05,300.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3386535644531,0.0,0.0,0.0004732070083264,294.22772216796875,294.1499938964844,293.0133361816406,285.7681579589844,294.57977294921875,293.2069396972656,292.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.992015855189493e-09,0.0010096391197293,-0.0173699092119932,0.0,0.050000000745058,0.0,-0.008279058150947,60.0,0.6384632587432861,-0.0,-6.950208586431472e-08,0.0,283.157470703125,293.2525329589844,288.0126647949219,288.0672302246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256020,301.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.35107421875,0.0,0.0,9.472939564147964e-05,301.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3557434082031,0.0,0.0,9.975461580324918e-05,301.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.38153076171875,0.0,0.0,7.367842044914141e-05,300.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3351745605469,0.0,0.0,9.975461580324918e-05,300.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3231201171875,0.0,0.0,0.0004731929511763,294.20758056640625,294.1499938964844,292.9566650390625,285.7433166503906,294.5512390136719,293.1503295898437,292.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009612577036,6.988090550663628e-09,0.0010096055921167,-0.0173596274107694,0.0,0.050000000745058,0.0,-0.0082771126180887,60.0,0.5947338938713074,-0.0,-6.949746733653228e-08,0.0,283.157470703125,293.2525329589844,288.0131530761719,288.0672302246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256080,301.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.35107421875,0.0,0.0,9.472939564147964e-05,301.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3557434082031,0.0,0.0,9.975461580324918e-05,301.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.38153076171875,0.0,0.0,7.367842044914141e-05,300.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3351745605469,0.0,0.0,9.975461580324918e-05,300.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3231201171875,0.0,0.0,0.0004731929511763,294.20758056640625,294.1499938964844,292.9566650390625,285.7433166503906,294.5512390136719,293.1503295898437,292.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009612577036,6.988090550663628e-09,0.0010096055921167,-0.0173596274107694,0.0,0.050000000745058,0.0,-0.0082771126180887,60.0,0.5947338938713074,-0.0,-6.949746733653228e-08,0.0,283.157470703125,293.2525329589844,288.0131530761719,288.0672302246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256140,301.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.335205078125,0.0,0.0,9.471564408158883e-05,301.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.33984375,0.0,0.0,9.974013664759696e-05,301.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36529541015625,0.0,0.0,7.366772479144856e-05,300.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3194885253906,0.0,0.0,9.974013664759696e-05,300.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3076171875,0.0,0.0,0.0004731242661364,294.18756103515625,294.1499938964844,292.8999938964844,285.7185974121094,294.522216796875,293.0937805175781,292.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970541033268773e-09,0.0010094555327668,-0.0173136610537767,0.0,0.050000000745058,0.0,-0.0082684122025966,60.0,0.5512562990188599,-0.0,-6.947680475377639e-08,0.0,283.157470703125,293.2525329589844,288.0136413574219,288.06719970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256200,301.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.335205078125,0.0,0.0,9.471564408158883e-05,301.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.33984375,0.0,0.0,9.974013664759696e-05,301.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36529541015625,0.0,0.0,7.366772479144856e-05,300.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3194885253906,0.0,0.0,9.974013664759696e-05,300.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3076171875,0.0,0.0,0.0004731242661364,294.18756103515625,294.1499938964844,292.8999938964844,285.7185974121094,294.522216796875,293.0937805175781,292.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970541033268773e-09,0.0010094555327668,-0.0173136610537767,0.0,0.050000000745058,0.0,-0.0082684122025966,60.0,0.5512562990188599,-0.0,-6.947680475377639e-08,0.0,283.157470703125,293.2525329589844,288.0136413574219,288.06719970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256260,301.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3193664550781,0.0,0.0,9.468909411225468e-05,301.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3239440917969,0.0,0.0,9.971217514248563e-05,301.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3490905761719,0.0,0.0,7.364707562373951e-05,300.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3038635253906,0.0,0.0,9.971217514248563e-05,300.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2921142578125,0.0,0.0,0.000472991639981,294.1676330566406,294.1499938964844,292.84332275390625,285.6940002441406,294.4927062988281,293.03741455078125,292.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.9370478250618825e-09,0.0010091691510751,-0.0172259304672479,0.0,0.050000000745058,0.0,-0.0082518085837364,60.0,0.508010983467102,-0.0,-6.943738384279642e-08,0.0,283.157470703125,293.2525329589844,288.0141296386719,288.0671691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256320,301.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3193664550781,0.0,0.0,9.468909411225468e-05,301.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3239440917969,0.0,0.0,9.971217514248563e-05,301.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3490905761719,0.0,0.0,7.364707562373951e-05,300.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3038635253906,0.0,0.0,9.971217514248563e-05,300.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2921142578125,0.0,0.0,0.000472991639981,294.1676330566406,294.1499938964844,292.84332275390625,285.6940002441406,294.4927062988281,293.03741455078125,292.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.9370478250618825e-09,0.0010091691510751,-0.0172259304672479,0.0,0.050000000745058,0.0,-0.0082518085837364,60.0,0.508010983467102,-0.0,-6.943738384279642e-08,0.0,283.157470703125,293.2525329589844,288.0141296386719,288.0671691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256380,301.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3035583496094,0.0,0.0,9.464944014325738e-05,301.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3080749511719,0.0,0.0,9.967041842173784e-05,301.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3328857421875,0.0,0.0,7.361622556345537e-05,300.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2882385253906,0.0,0.0,9.967041842173784e-05,300.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.27667236328125,0.0,0.0,0.0004727935302071,294.1478271484375,294.1499938964844,292.7866516113281,285.66949462890625,294.46270751953125,292.9813232421875,292.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887220571627495e-09,0.0010087431874126,-0.0170954167842865,0.0,0.050000000745058,0.0,-0.0082271071150898,60.0,0.4649858474731445,-0.0,-6.937875696166884e-08,0.0,283.157470703125,293.2525329589844,288.0146179199219,288.0671691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256440,301.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3035583496094,0.0,0.0,9.464944014325738e-05,301.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3080749511719,0.0,0.0,9.967041842173784e-05,301.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3328857421875,0.0,0.0,7.361622556345537e-05,300.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2882385253906,0.0,0.0,9.967041842173784e-05,300.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.27667236328125,0.0,0.0,0.0004727935302071,294.1478271484375,294.1499938964844,292.7866516113281,285.66949462890625,294.46270751953125,292.9813232421875,292.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887220571627495e-09,0.0010087431874126,-0.0170954167842865,0.0,0.050000000745058,0.0,-0.0082271071150898,60.0,0.4649858474731445,-0.0,-6.937875696166884e-08,0.0,283.157470703125,293.2525329589844,288.0146179199219,288.0671691894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256500,301.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2956848144531,0.0,0.0,9.462495654588564e-05,301.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3001708984375,0.0,0.0,9.96446397039108e-05,301.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3248291015625,0.0,0.0,7.359719165833667e-05,300.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.28045654296875,0.0,0.0,9.96446397039108e-05,300.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2689514160156,0.0,0.0,0.0004726712650153,294.1379699707031,294.1499938964844,292.7583312988281,285.6572570800781,294.4475402832031,292.953369140625,292.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084874229505,6.856514467301622e-09,0.0010084805544465,-0.0170149877667427,0.0,0.050000000745058,0.0,-0.0082118846476078,60.0,0.4435581564903259,-0.0,-6.934264007441018e-08,0.0,283.157470703125,293.2525329589844,288.0148620605469,288.067138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256560,301.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2878112792969,0.0,0.0,9.459767170483246e-05,301.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2922668457031,0.0,0.0,9.96159069472924e-05,301.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3167724609375,0.0,0.0,7.35759676899761e-05,300.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2726745605469,0.0,0.0,9.96159069472924e-05,300.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.26123046875,0.0,0.0,0.0004725349717773,294.1281433105469,294.1499938964844,292.7300109863281,285.6450500488281,294.4322509765625,292.925537109375,292.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822314713161859e-09,0.0010081881191581,-0.0169254057109355,0.0,0.050000000745058,0.0,-0.0081949308514595,60.0,0.4221831262111664,-0.0,-6.930242335556613e-08,0.0,283.157470703125,293.2525329589844,288.0151062011719,288.067138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256620,301.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2720642089844,0.0,0.0,9.453588427277282e-05,301.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2764587402344,0.0,0.0,9.955083805834876e-05,301.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3006591796875,0.0,0.0,7.352790998993441e-05,300.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.25714111328125,0.0,0.0,9.955083805834876e-05,300.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.245849609375,0.0,0.0,0.0004722262965515,294.10858154296875,294.1499938964844,292.67333984375,285.6206359863281,294.4013366699219,292.8700866699219,292.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075331665575,6.7449170693123506e-09,0.0010075264144688,-0.0167226735502481,0.0,0.050000000745058,0.0,-0.0081565612927079,60.0,0.3796006143093109,-0.0,-6.921145256910678e-08,0.0,283.157470703125,293.2525329589844,288.0155944824219,288.067138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256680,301.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2720642089844,0.0,0.0,9.453588427277282e-05,301.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2764587402344,0.0,0.0,9.955083805834876e-05,301.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3006591796875,0.0,0.0,7.352790998993441e-05,300.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.25714111328125,0.0,0.0,9.955083805834876e-05,300.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.245849609375,0.0,0.0,0.0004722262965515,294.10858154296875,294.1499938964844,292.67333984375,285.6206359863281,294.4013366699219,292.8700866699219,292.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075331665575,6.7449170693123506e-09,0.0010075264144688,-0.0167226735502481,0.0,0.050000000745058,0.0,-0.0081565612927079,60.0,0.3796006143093109,-0.0,-6.921145256910678e-08,0.0,283.157470703125,293.2525329589844,288.0155944824219,288.067138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256740,301.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2563781738281,0.0,0.0,9.446681360714138e-05,301.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2607421875,0.0,0.0,9.947810031007975e-05,301.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2846374511719,0.0,0.0,7.347418431891128e-05,300.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2416381835937,0.0,0.0,9.947810031007975e-05,300.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.23046875,0.0,0.0,0.0004718812706414,294.08917236328125,294.1499938964844,292.6166687011719,285.59625244140625,294.3699951171875,292.81500244140625,292.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067936964333,6.658451567886914e-09,0.0010067870607599,-0.0164961852133274,0.0,0.050000000745058,0.0,-0.0081136971712112,60.0,0.3372494280338287,-0.0,-6.910990180131193e-08,0.0,283.157470703125,293.2525329589844,288.0160827636719,288.0671081542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256800,301.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2563781738281,0.0,0.0,9.446681360714138e-05,301.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2607421875,0.0,0.0,9.947810031007975e-05,301.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2846374511719,0.0,0.0,7.347418431891128e-05,300.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2416381835937,0.0,0.0,9.947810031007975e-05,300.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.23046875,0.0,0.0,0.0004718812706414,294.08917236328125,294.1499938964844,292.6166687011719,285.59625244140625,294.3699951171875,292.81500244140625,292.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067936964333,6.658451567886914e-09,0.0010067870607599,-0.0164961852133274,0.0,0.050000000745058,0.0,-0.0081136971712112,60.0,0.3372494280338287,-0.0,-6.910990180131193e-08,0.0,283.157470703125,293.2525329589844,288.0160827636719,288.0671081542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256860,301.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2407531738281,0.0,0.0,9.439371206099167e-05,301.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2450256347656,0.0,0.0,9.940112795447932e-05,301.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2686462402344,0.0,0.0,7.341733726207167e-05,300.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2261962890625,0.0,0.0,9.940112795447932e-05,300.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2151794433594,0.0,0.0,0.0004715161630883,294.06988525390625,294.1499938964844,292.5599975585937,285.5718688964844,294.3382263183594,292.76025390625,292.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566978516531208e-09,0.0010060048662126,-0.0162565782666206,0.0,0.050000000745058,0.0,-0.0080683501437306,60.0,0.2951383590698242,-0.0,-6.900254589936594e-08,0.0,283.157470703125,293.2525329589844,288.0165710449219,288.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256920,301.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2407531738281,0.0,0.0,9.439371206099167e-05,301.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2450256347656,0.0,0.0,9.940112795447932e-05,301.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2686462402344,0.0,0.0,7.341733726207167e-05,300.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2261962890625,0.0,0.0,9.940112795447932e-05,300.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2151794433594,0.0,0.0,0.0004715161630883,294.06988525390625,294.1499938964844,292.5599975585937,285.5718688964844,294.3382263183594,292.76025390625,292.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566978516531208e-09,0.0010060048662126,-0.0162565782666206,0.0,0.050000000745058,0.0,-0.0080683501437306,60.0,0.2951383590698242,-0.0,-6.900254589936594e-08,0.0,283.157470703125,293.2525329589844,288.0165710449219,288.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12256980,301.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2251892089844,0.0,0.0,9.431999205844475e-05,301.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2294006347656,0.0,0.0,9.932349348673596e-05,301.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2527160644531,0.0,0.0,7.335998816415668e-05,300.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2107849121094,0.0,0.0,9.932349348673596e-05,300.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1999206542969,0.0,0.0,0.0004711478832177,294.0507202148437,294.1499938964844,292.5033264160156,285.5474548339844,294.3060302734375,292.705810546875,292.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474725644523005e-09,0.0010052159195765,-0.01601492613554,0.0,0.050000000745058,0.0,-0.0080226156860589,60.0,0.2532695233821869,-0.0,-6.889435866241912e-08,0.0,283.157470703125,293.2525329589844,288.0170593261719,288.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257040,301.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2251892089844,0.0,0.0,9.431999205844475e-05,301.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2294006347656,0.0,0.0,9.932349348673596e-05,301.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2527160644531,0.0,0.0,7.335998816415668e-05,300.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2107849121094,0.0,0.0,9.932349348673596e-05,300.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1999206542969,0.0,0.0,0.0004711478832177,294.0507202148437,294.1499938964844,292.5033264160156,285.5474548339844,294.3060302734375,292.705810546875,292.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474725644523005e-09,0.0010052159195765,-0.01601492613554,0.0,0.050000000745058,0.0,-0.0080226156860589,60.0,0.2532695233821869,-0.0,-6.889435866241912e-08,0.0,283.157470703125,293.2525329589844,288.0170593261719,288.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257100,301.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2174072265625,0.0,0.0,9.428398334421216e-05,301.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2216186523437,0.0,0.0,9.928557847160846e-05,301.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2447814941406,0.0,0.0,7.33319902792573e-05,300.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2030944824219,0.0,0.0,9.928557847160846e-05,300.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1922912597656,0.0,0.0,0.0004709680215455,294.04119873046875,294.1499938964844,292.4750061035156,285.53521728515625,294.289794921875,292.6786804199219,292.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048371041193,6.429670129648457e-09,0.0010048307012766,-0.0158969033509492,0.0,0.050000000745058,0.0,-0.0080002797767519,60.0,0.2324281334877014,-0.0,-6.884155112629743e-08,0.0,283.157470703125,293.2525329589844,288.0173034667969,288.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257160,301.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.20965576171875,0.0,0.0,9.424914605915546e-05,301.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2138366699219,0.0,0.0,9.924888581736012e-05,301.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2368469238281,0.0,0.0,7.330488733714446e-05,300.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1954345703125,0.0,0.0,9.924888581736012e-05,300.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1846923828125,0.0,0.0,0.0004707939806394,294.0317077636719,294.1499938964844,292.4466552734375,285.5229797363281,294.2734375,292.651611328125,292.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044642258435,6.386065898311699e-09,0.0010044578230008,-0.0157826840877532,0.0,0.050000000745058,0.0,-0.0079786637797951,60.0,0.2116460651159286,-0.0,-6.879047020902362e-08,0.0,283.157470703125,293.2525329589844,288.0175476074219,288.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257220,301.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1941833496094,0.0,0.0,9.418461559107528e-05,301.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.19830322265625,0.0,0.0,9.918093564920127e-05,301.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2210388183594,0.0,0.0,7.325470505747944e-05,300.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1801452636719,0.0,0.0,9.918093564920127e-05,300.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1695251464844,0.0,0.0,0.0004704716848209,294.0128173828125,294.1499938964844,292.3900146484375,285.4984436035156,294.24041748046875,292.5975341796875,292.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.305291844199701e-09,0.0010037671308964,-0.0155710941180586,0.0,0.050000000745058,0.0,-0.007938620634377,60.0,0.1702512055635452,-0.0,-6.869588276003924e-08,0.0,283.157470703125,293.2525329589844,288.0180358886719,288.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257280,301.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1941833496094,0.0,0.0,9.418461559107528e-05,301.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.19830322265625,0.0,0.0,9.918093564920127e-05,301.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2210388183594,0.0,0.0,7.325470505747944e-05,300.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1801452636719,0.0,0.0,9.918093564920127e-05,300.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1695251464844,0.0,0.0,0.0004704716848209,294.0128173828125,294.1499938964844,292.3900146484375,285.4984436035156,294.24041748046875,292.5975341796875,292.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.305291844199701e-09,0.0010037671308964,-0.0155710941180586,0.0,0.050000000745058,0.0,-0.007938620634377,60.0,0.1702512055635452,-0.0,-6.869588276003924e-08,0.0,283.157470703125,293.2525329589844,288.0180358886719,288.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257340,301.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1787414550781,0.0,0.0,9.41296966630034e-05,301.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1828308105469,0.0,0.0,9.912309906212612e-05,301.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.20526123046875,0.0,0.0,7.321198791032657e-05,300.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1649169921875,0.0,0.0,9.912309906212612e-05,300.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1544189453125,0.0,0.0,0.0004701973230112,293.9940795898437,294.1499938964844,292.3333435058594,285.47381591796875,294.2070007324219,292.54351806640625,292.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.236486882471581e-09,0.0010031787678599,-0.0153908561915159,0.0,0.050000000745058,0.0,-0.0079045109450817,60.0,0.1290792524814605,-0.0,-6.86153640572229e-08,0.0,283.157470703125,293.2525329589844,288.0184936523437,288.0670166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257400,301.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1787414550781,0.0,0.0,9.41296966630034e-05,301.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1828308105469,0.0,0.0,9.912309906212612e-05,301.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.20526123046875,0.0,0.0,7.321198791032657e-05,300.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1649169921875,0.0,0.0,9.912309906212612e-05,300.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1544189453125,0.0,0.0,0.0004701973230112,293.9940795898437,294.1499938964844,292.3333435058594,285.47381591796875,294.2070007324219,292.54351806640625,292.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.236486882471581e-09,0.0010031787678599,-0.0153908561915159,0.0,0.050000000745058,0.0,-0.0079045109450817,60.0,0.1290792524814605,-0.0,-6.86153640572229e-08,0.0,283.157470703125,293.2525329589844,288.0184936523437,288.0670166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257460,301.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.16339111328125,0.0,0.0,9.408755431650206e-05,301.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1674194335937,0.0,0.0,9.907873027259484e-05,301.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1895751953125,0.0,0.0,7.317920972127467e-05,300.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.14971923828125,0.0,0.0,9.907873027259484e-05,300.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1393737792969,0.0,0.0,0.0004699868150055,293.9754943847656,294.1499938964844,292.27667236328125,285.4490966796875,294.1731872558594,292.4893798828125,292.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002732780762,6.183618506128141e-09,0.0010027266107499,-0.0152523657307028,0.0,0.050000000745058,0.0,-0.0078783016651868,60.0,0.0881124064326286,-0.0,-6.855353262835706e-08,0.0,283.157470703125,293.2525329589844,288.0189819335937,288.0670166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257520,301.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.16339111328125,0.0,0.0,9.408755431650206e-05,301.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1674194335937,0.0,0.0,9.907873027259484e-05,301.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1895751953125,0.0,0.0,7.317920972127467e-05,300.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.14971923828125,0.0,0.0,9.907873027259484e-05,300.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1393737792969,0.0,0.0,0.0004699868150055,293.9754943847656,294.1499938964844,292.27667236328125,285.4490966796875,294.1731872558594,292.4893798828125,292.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002732780762,6.183618506128141e-09,0.0010027266107499,-0.0152523657307028,0.0,0.050000000745058,0.0,-0.0078783016651868,60.0,0.0881124064326286,-0.0,-6.855353262835706e-08,0.0,283.157470703125,293.2525329589844,288.0189819335937,288.0670166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257580,301.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1481018066406,0.0,0.0,9.406123717781156e-05,301.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1520690917969,0.0,0.0,9.90510161500424e-05,301.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1739501953125,0.0,0.0,7.315874245250598e-05,300.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.13458251953125,0.0,0.0,9.90510161500424e-05,300.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1243591308594,0.0,0.0,0.0004698553821071,293.95703125,294.1499938964844,292.2200012207031,285.4242248535156,294.13897705078125,292.43505859375,292.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024493094533,6.150473463861772e-09,0.0010024431394413,-0.015165539458394,0.0,0.050000000745058,0.0,-0.0078618694096803,60.0,0.0473281927406787,-0.0,-6.85147796275487e-08,0.0,283.157470703125,293.2525329589844,288.0194702148437,288.0669860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257640,301.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1481018066406,0.0,0.0,9.406123717781156e-05,301.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1520690917969,0.0,0.0,9.90510161500424e-05,301.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1739501953125,0.0,0.0,7.315874245250598e-05,300.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.13458251953125,0.0,0.0,9.90510161500424e-05,300.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1243591308594,0.0,0.0,0.0004698553821071,293.95703125,294.1499938964844,292.2200012207031,285.4242248535156,294.13897705078125,292.43505859375,292.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024493094533,6.150473463861772e-09,0.0010024431394413,-0.015165539458394,0.0,0.050000000745058,0.0,-0.0078618694096803,60.0,0.0473281927406787,-0.0,-6.85147796275487e-08,0.0,283.157470703125,293.2525329589844,288.0194702148437,288.0669860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257700,301.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1404724121094,0.0,0.0,9.405521268490702e-05,301.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1444091796875,0.0,0.0,9.904467151500285e-05,301.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1661682128906,0.0,0.0,7.315405673580244e-05,300.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1270446777344,0.0,0.0,9.904467151500285e-05,300.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.11688232421875,0.0,0.0,0.0004698252596426,293.9478454589844,294.1499938964844,292.1916809082031,285.4117126464844,294.1217041015625,292.40777587890625,292.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023835347965,6.142790276442156e-09,0.0010023773647844,-0.015145412646234,0.0,0.050000000745058,0.0,-0.0078580603003501,60.0,0.0269991643726825,-0.0,-6.85057983673687e-08,0.0,283.157470703125,293.2525329589844,288.01971435546875,288.0669860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257760,301.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1328430175781,0.0,0.0,9.40538666327484e-05,301.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.13677978515625,0.0,0.0,9.904325270326808e-05,301.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.15838623046875,0.0,0.0,7.3153008997906e-05,300.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1195068359375,0.0,0.0,9.904325270326808e-05,300.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1094055175781,0.0,0.0,0.0004698185657616,293.9386901855469,294.1499938964844,292.163330078125,285.3992004394531,294.1043701171875,292.38037109375,292.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023675858974,6.140942421239971e-09,0.0010023614158853,-0.0151405725628137,0.0,0.050000000745058,0.0,-0.0078571438789367,60.0,0.0067045032046735,-0.0,-6.8503638317452e-08,0.0,283.157470703125,293.2525329589844,288.0199584960937,288.06695556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257820,301.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1176452636719,0.0,0.0,9.406783647136764e-05,301.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1215209960937,0.0,0.0,9.905795741360636e-05,301.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.14288330078125,0.0,0.0,7.316387200262398e-05,300.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1044616699219,0.0,0.0,9.905795741360636e-05,300.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0945129394531,0.0,0.0,0.0004698883276432,293.9205017089844,294.1499938964844,292.1066589355469,285.3739929199219,294.0693359375,292.3252258300781,292.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002513570711,6.158004772771619e-09,0.0010025074006989,-0.0151852685958147,0.0,0.050000000745058,0.0,-0.0078656021505594,60.0,-0.0338007397949695,-0.0,-6.852358325204477e-08,0.0,283.157470703125,293.2525329589844,288.0204467773437,288.06695556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257880,301.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1176452636719,0.0,0.0,9.406783647136764e-05,301.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1215209960937,0.0,0.0,9.905795741360636e-05,301.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.14288330078125,0.0,0.0,7.316387200262398e-05,300.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1044616699219,0.0,0.0,9.905795741360636e-05,300.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0945129394531,0.0,0.0,0.0004698883276432,293.9205017089844,294.1499938964844,292.1066589355469,285.3739929199219,294.0693359375,292.3252258300781,292.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002513570711,6.158004772771619e-09,0.0010025074006989,-0.0151852685958147,0.0,0.050000000745058,0.0,-0.0078656021505594,60.0,-0.0338007397949695,-0.0,-6.852358325204477e-08,0.0,283.157470703125,293.2525329589844,288.0204467773437,288.06695556640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12257940,301.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1025085449219,0.0,0.0,9.410723578184844e-05,301.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1063232421875,0.0,0.0,9.909945219988003e-05,301.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1274108886719,0.0,0.0,7.319451833609492e-05,300.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0895080566406,0.0,0.0,9.909945219988003e-05,300.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.07965087890625,0.0,0.0,0.0004700851277448,293.9024353027344,294.1499938964844,292.04998779296875,285.3486022949219,294.033935546875,292.2694091796875,292.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029304539784,6.206766656191576e-09,0.0010029242839664,-0.0153130032122135,0.0,0.050000000745058,0.0,-0.0078897755593061,60.0,-0.0742203518748283,-0.0,-6.858060430658952e-08,0.0,283.157470703125,293.2525329589844,288.0209350585937,288.0669250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
