time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258000,301.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1025085449219,0.0,0.0,9.410723578184844e-05,301.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1063232421875,0.0,0.0,9.909945219988003e-05,301.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1274108886719,0.0,0.0,7.319451833609492e-05,300.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0895080566406,0.0,0.0,9.909945219988003e-05,300.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.07965087890625,0.0,0.0,0.0004700851277448,293.9024353027344,294.1499938964844,292.04998779296875,285.3486022949219,294.033935546875,292.2694091796875,292.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029304539784,6.206766656191576e-09,0.0010029242839664,-0.0153130032122135,0.0,0.050000000745058,0.0,-0.0078897755593061,60.0,-0.0742203518748283,-0.0,-6.858060430658952e-08,0.0,283.157470703125,293.2525329589844,288.0209350585937,288.0669250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258060,301.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.08740234375,0.0,0.0,9.41885300562717e-05,301.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0911865234375,0.0,0.0,9.91850538412109e-05,301.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.11199951171875,0.0,0.0,7.325774640776217e-05,300.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0745544433594,0.0,0.0,9.91850538412109e-05,300.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0648498535156,0.0,0.0,0.0004704912134911,293.8844909667969,294.1499938964844,291.9930114746094,285.3231201171875,293.9981384277344,292.2126770019531,292.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037937900051,6.307736555299925e-09,0.0010037875035777,-0.0155774988234043,0.0,0.050000000745058,0.0,-0.0079398294910788,60.0,-0.114698402583599,-0.0,-6.869874624726435e-08,0.0,283.157470703125,293.2525329589844,288.0214233398437,288.0669250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258120,301.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.08740234375,0.0,0.0,9.41885300562717e-05,301.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0911865234375,0.0,0.0,9.91850538412109e-05,301.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.11199951171875,0.0,0.0,7.325774640776217e-05,300.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0745544433594,0.0,0.0,9.91850538412109e-05,300.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0648498535156,0.0,0.0,0.0004704912134911,293.8844909667969,294.1499938964844,291.9930114746094,285.3231201171875,293.9981384277344,292.2126770019531,292.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037937900051,6.307736555299925e-09,0.0010037875035777,-0.0155774988234043,0.0,0.050000000745058,0.0,-0.0079398294910788,60.0,-0.114698402583599,-0.0,-6.869874624726435e-08,0.0,283.157470703125,293.2525329589844,288.0214233398437,288.0669250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258180,301.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0723571777344,0.0,0.0,9.43304694374092e-05,301.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0760803222656,0.0,0.0,9.933453111443669e-05,301.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0966491699219,0.0,0.0,7.336814451264217e-05,300.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0596618652344,0.0,0.0,9.933453111443669e-05,300.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0500793457031,0.0,0.0,0.0004712002410087,293.8666687011719,294.1499938964844,291.9354248046875,285.29766845703125,293.9618835449219,292.1544494628906,292.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053034638985,6.484290882013965e-09,0.0010052970610558,-0.0160399824380874,0.0,0.050000000745058,0.0,-0.0080273542553186,60.0,-0.1555497199296951,-0.0,-6.89055710267894e-08,0.0,283.157470703125,293.2525329589844,288.0219116210937,288.06689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258240,301.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0723571777344,0.0,0.0,9.43304694374092e-05,301.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0760803222656,0.0,0.0,9.933453111443669e-05,301.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0966491699219,0.0,0.0,7.336814451264217e-05,300.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0596618652344,0.0,0.0,9.933453111443669e-05,300.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0500793457031,0.0,0.0,0.0004712002410087,293.8666687011719,294.1499938964844,291.9354248046875,285.29766845703125,293.9618835449219,292.1544494628906,292.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053034638985,6.484290882013965e-09,0.0010052970610558,-0.0160399824380874,0.0,0.050000000745058,0.0,-0.0080273542553186,60.0,-0.1555497199296951,-0.0,-6.89055710267894e-08,0.0,283.157470703125,293.2525329589844,288.0219116210937,288.06689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258300,301.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0648498535156,0.0,0.0,9.442622103961185e-05,301.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.06854248046875,0.0,0.0,9.943536133505404e-05,301.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0889892578125,0.0,0.0,7.344262121478096e-05,300.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.05224609375,0.0,0.0,9.943536133505404e-05,300.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0426940917969,0.0,0.0,0.0004716785333584,293.8577880859375,294.1499938964844,291.90643310546875,285.28497314453125,293.943603515625,292.1246032714844,292.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063224472105,6.603450231068564e-09,0.0010063158115372,-0.0163521151989698,0.0,0.050000000745058,0.0,-0.0080864261835813,60.0,-0.1761723607778549,-0.0,-6.904534188834077e-08,0.0,283.157470703125,293.2525329589844,288.02215576171875,288.06689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258360,301.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0573425292969,0.0,0.0,9.45340798352845e-05,301.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.06103515625,0.0,0.0,9.954893903341144e-05,301.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0813293457031,0.0,0.0,7.352650573011488e-05,300.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0447998046875,0.0,0.0,9.954893903341144e-05,300.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.03533935546875,0.0,0.0,0.0004722173034679,293.84893798828125,294.1499938964844,291.8772888183594,285.27227783203125,293.9252014160156,292.09429931640625,292.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074699530377,6.7376921819573e-09,0.0010074632009491,-0.0167037490755319,0.0,0.050000000745058,0.0,-0.0081529729068279,60.0,-0.1969057917594909,-0.0,-6.920296868884179e-08,0.0,283.157470703125,293.2525329589844,288.0223999023437,288.06689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258420,301.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0423583984375,0.0,0.0,9.480151493335144e-05,301.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0459899902344,0.0,0.0,9.983056224882604e-05,301.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0660400390625,0.0,0.0,7.373451080638915e-05,300.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.02996826171875,0.0,0.0,9.983056224882604e-05,300.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0205993652344,0.0,0.0,0.0004735531983897,293.831298828125,294.1499938964844,291.8187255859375,285.2469482421875,293.88800048828125,292.031982421875,292.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010317588225,7.070636076633718e-09,0.0010103104868903,-0.0175758376717567,0.0,0.050000000745058,0.0,-0.0083180293440818,60.0,-0.2388270646333694,-0.0,-6.959469089906635e-08,0.0,283.157470703125,293.2525329589844,288.0228881835937,288.0668640136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258480,301.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0423583984375,0.0,0.0,9.480151493335144e-05,301.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0459899902344,0.0,0.0,9.983056224882604e-05,301.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0660400390625,0.0,0.0,7.373451080638915e-05,300.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.02996826171875,0.0,0.0,9.983056224882604e-05,300.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0205993652344,0.0,0.0,0.0004735531983897,293.831298828125,294.1499938964844,291.8187255859375,285.2469482421875,293.88800048828125,292.031982421875,292.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010317588225,7.070636076633718e-09,0.0010103104868903,-0.0175758376717567,0.0,0.050000000745058,0.0,-0.0083180293440818,60.0,-0.2388270646333694,-0.0,-6.959469089906635e-08,0.0,283.157470703125,293.2525329589844,288.0228881835937,288.0668640136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258540,301.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0273742675781,0.0,0.0,9.51307883951813e-05,301.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.03094482421875,0.0,0.0,0.0001001772980089,301.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0507507324219,0.0,0.0,7.399060996249318e-05,300.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.01513671875,0.0,0.0,0.0001001772980089,300.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0058898925781,0.0,0.0,0.0004751979722641,293.8137512207031,294.1499938964844,291.7597351074219,285.2216491699219,293.8503112792969,291.9674072265625,292.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138236684724,7.480640995538579e-09,0.0010138162178918,-0.0186497215181589,0.0,0.050000000745058,0.0,-0.0085212849080562,60.0,-0.2813388705253601,-0.0,-7.007859181840105e-08,0.0,283.157470703125,293.2525329589844,288.0233459472656,288.0668334960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258600,301.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0273742675781,0.0,0.0,9.51307883951813e-05,301.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.03094482421875,0.0,0.0,0.0001001772980089,301.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0507507324219,0.0,0.0,7.399060996249318e-05,300.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.01513671875,0.0,0.0,0.0001001772980089,300.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0058898925781,0.0,0.0,0.0004751979722641,293.8137512207031,294.1499938964844,291.7597351074219,285.2216491699219,293.8503112792969,291.9674072265625,292.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138236684724,7.480640995538579e-09,0.0010138162178918,-0.0186497215181589,0.0,0.050000000745058,0.0,-0.0085212849080562,60.0,-0.2813388705253601,-0.0,-7.007859181840105e-08,0.0,283.157470703125,293.2525329589844,288.0233459472656,288.0668334960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258660,301.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.01239013671875,0.0,0.0,9.552262781653552e-05,301.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.01593017578125,0.0,0.0,0.0001005899248411,301.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0354919433594,0.0,0.0,7.429537799907848e-05,300.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0003356933594,0.0,0.0,0.0001005899248411,300.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9912109375,0.0,0.0,0.0004771552921738,293.7962646484375,294.1499938964844,291.7004089355469,285.1963806152344,293.81207275390625,291.9004821777344,292.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179966920986,7.968618653819703e-09,0.0010179887758567,-0.0199277475476264,0.0,0.050000000745058,0.0,-0.0087631959468126,60.0,-0.32454514503479,-0.0,-7.065669649364281e-08,0.0,283.157470703125,293.2525329589844,288.0238342285156,288.0668334960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258720,301.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.01239013671875,0.0,0.0,9.552262781653552e-05,301.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.01593017578125,0.0,0.0,0.0001005899248411,301.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0354919433594,0.0,0.0,7.429537799907848e-05,300.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0003356933594,0.0,0.0,0.0001005899248411,300.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9912109375,0.0,0.0,0.0004771552921738,293.7962646484375,294.1499938964844,291.7004089355469,285.1963806152344,293.81207275390625,291.9004821777344,292.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179966920986,7.968618653819703e-09,0.0010179887758567,-0.0199277475476264,0.0,0.050000000745058,0.0,-0.0087631959468126,60.0,-0.32454514503479,-0.0,-7.065669649364281e-08,0.0,283.157470703125,293.2525329589844,288.0238342285156,288.0668334960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258780,301.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9974060058594,0.0,0.0,9.596462768968196e-05,301.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0009155273437,0.0,0.0,0.0001010553751257,301.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0202331542969,0.0,0.0,7.463915972039104e-05,300.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9855041503906,0.0,0.0,0.0001010553751257,300.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9765014648437,0.0,0.0,0.0004793631960637,293.77886962890625,294.1499938964844,291.64080810546875,285.17120361328125,293.7733154296875,291.8317565917969,292.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227042948827,8.519108973814582e-09,0.0010226956801488,-0.0213693790137767,0.0,0.050000000745058,0.0,-0.0090360967442393,60.0,-0.3683605492115021,-0.0,-7.131171742003063e-08,0.0,283.157470703125,293.2525329589844,288.0243225097656,288.0668029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258840,301.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9974060058594,0.0,0.0,9.596462768968196e-05,301.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0009155273437,0.0,0.0,0.0001010553751257,301.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0202331542969,0.0,0.0,7.463915972039104e-05,300.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9855041503906,0.0,0.0,0.0001010553751257,300.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9765014648437,0.0,0.0,0.0004793631960637,293.77886962890625,294.1499938964844,291.64080810546875,285.17120361328125,293.7733154296875,291.8317565917969,292.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227042948827,8.519108973814582e-09,0.0010226956801488,-0.0213693790137767,0.0,0.050000000745058,0.0,-0.0090360967442393,60.0,-0.3683605492115021,-0.0,-7.131171742003063e-08,0.0,283.157470703125,293.2525329589844,288.0243225097656,288.0668029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258900,301.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.98992919921875,0.0,0.0,9.620343189453706e-05,301.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.993408203125,0.0,0.0,0.0001013068467727,301.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0126037597656,0.0,0.0,7.48248930904083e-05,300.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.97808837890625,0.0,0.0,0.0001013068467727,300.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9691467285156,0.0,0.0,0.0004805560747627,293.7701721191406,294.1499938964844,291.6109313964844,285.1586608886719,293.7536926269531,291.7967529296875,292.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252478532493,8.81654038664692e-09,0.0010252390056848,-0.0221482422202825,0.0,0.050000000745058,0.0,-0.0091835455968976,60.0,-0.3905604481697082,-0.0,-7.16668822065003e-08,0.0,283.157470703125,293.2525329589844,288.0245666503906,288.0668029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12258960,301.0625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9824523925781,0.0,0.0,9.64489227044396e-05,301.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.98590087890625,0.0,0.0,0.0001015653615468,301.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.00494384765625,0.0,0.0,7.50158287701197e-05,300.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9706726074219,0.0,0.0,0.0001015653615468,300.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9617919921875,0.0,0.0,0.0004817823355551,293.7615051269531,294.1499938964844,291.5810241699219,285.1460876464844,293.73394775390625,291.7614440917969,292.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278624249622,9.122299360342367e-09,0.0010278533445671,-0.0229488722980022,0.0,0.050000000745058,0.0,-0.0093351220712065,60.0,-0.4128988981246948,-0.0,-7.20329040859724e-08,0.0,283.157470703125,293.2525329589844,288.0248107910156,288.0668029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259020,301.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.96746826171875,0.0,0.0,9.69544707913883e-05,301.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.97088623046875,0.0,0.0,0.0001020977215375,301.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9896850585937,0.0,0.0,7.540902879554778e-05,300.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.95587158203125,0.0,0.0,0.0001020977215375,300.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.94708251953125,0.0,0.0,0.00048430764582,293.74420166015625,294.1499938964844,291.5210876464844,285.1210632324219,293.6939697265625,291.6903686523437,292.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332474485039,9.751981444594549e-09,0.0010332376696169,-0.0245975535362958,0.0,0.050000000745058,0.0,-0.0096472827717661,60.0,-0.4580300450325012,-0.0,-7.278963209955691e-08,0.0,283.157470703125,293.2525329589844,288.0252990722656,288.0667724609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259080,301.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.96746826171875,0.0,0.0,9.69544707913883e-05,301.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.97088623046875,0.0,0.0,0.0001020977215375,301.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9896850585937,0.0,0.0,7.540902879554778e-05,300.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.95587158203125,0.0,0.0,0.0001020977215375,300.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.94708251953125,0.0,0.0,0.00048430764582,293.74420166015625,294.1499938964844,291.5210876464844,285.1210632324219,293.6939697265625,291.6903686523437,292.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332474485039,9.751981444594549e-09,0.0010332376696169,-0.0245975535362958,0.0,0.050000000745058,0.0,-0.0096472827717661,60.0,-0.4580300450325012,-0.0,-7.278963209955691e-08,0.0,283.157470703125,293.2525329589844,288.0252990722656,288.0667724609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259140,301.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9524841308594,0.0,0.0,9.745939314598218e-05,301.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9558410644531,0.0,0.0,0.0001026294339681,301.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.97442626953125,0.0,0.0,7.580174860777333e-05,300.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9410095214844,0.0,0.0,0.0001026294339681,300.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9323425292969,0.0,0.0,0.0004868298419751,293.7269592285156,294.1499938964844,291.46112060546875,285.0960998535156,293.65350341796875,291.6191101074219,292.2040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386258363723,1.038089170180001e-08,0.0010386153589934,-0.0262440200895071,0.0,0.050000000745058,0.0,-0.0099590606987476,60.0,-0.5036191940307617,-0.0,-7.35493799197684e-08,0.0,283.157470703125,293.2525329589844,288.0257873535156,288.0667419433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259200,301.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9524841308594,0.0,0.0,9.745939314598218e-05,301.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9558410644531,0.0,0.0,0.0001026294339681,301.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.97442626953125,0.0,0.0,7.580174860777333e-05,300.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9410095214844,0.0,0.0,0.0001026294339681,300.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9323425292969,0.0,0.0,0.0004868298419751,293.7269592285156,294.1499938964844,291.46112060546875,285.0960998535156,293.65350341796875,291.6191101074219,292.2040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386258363723,1.038089170180001e-08,0.0010386153589934,-0.0262440200895071,0.0,0.050000000745058,0.0,-0.0099590606987476,60.0,-0.5036191940307617,-0.0,-7.35493799197684e-08,0.0,283.157470703125,293.2525329589844,288.0257873535156,288.0667419433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259260,301.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9375,0.0,0.0,9.796800441108644e-05,301.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9408264160156,0.0,0.0,0.000103165024484,301.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.95916748046875,0.0,0.0,7.619733514729887e-05,300.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9261779785156,0.0,0.0,0.000103165024484,300.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9176330566406,0.0,0.0,0.000489370431751,293.70977783203125,294.1499938964844,291.401123046875,285.0711975097656,293.6124267578125,291.5482788085937,292.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440432233735,1.1014391176900062e-08,0.001044032163918,-0.0279022864997386,0.0,0.050000000745058,0.0,-0.0102731119841337,60.0,-0.5496628284454346,-0.0,-7.431865611806644e-08,0.0,283.157470703125,293.2525329589844,288.0262451171875,288.0667419433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259320,301.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9375,0.0,0.0,9.796800441108644e-05,301.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9408264160156,0.0,0.0,0.000103165024484,301.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.95916748046875,0.0,0.0,7.619733514729887e-05,300.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9261779785156,0.0,0.0,0.000103165024484,300.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9176330566406,0.0,0.0,0.000489370431751,293.70977783203125,294.1499938964844,291.401123046875,285.0711975097656,293.6124267578125,291.5482788085937,292.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440432233735,1.1014391176900062e-08,0.001044032163918,-0.0279022864997386,0.0,0.050000000745058,0.0,-0.0102731119841337,60.0,-0.5496628284454346,-0.0,-7.431865611806644e-08,0.0,283.157470703125,293.2525329589844,288.0262451171875,288.0667419433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259380,301.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9225158691406,0.0,0.0,9.83584177447483e-05,301.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9258117675781,0.0,0.0,0.000103576145193,301.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.94390869140625,0.0,0.0,7.65009899623692e-05,300.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9113464355469,0.0,0.0,0.000103576145193,300.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9029235839844,0.0,0.0,0.0004913206794299,293.69268798828125,294.1499938964844,291.3411865234375,285.0464172363281,293.57080078125,291.4785461425781,292.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482020443305,1.1500605801018082e-08,0.0010481906356289,-0.0291748624294996,0.0,0.050000000745058,0.0,-0.0105141540989279,60.0,-0.5957711935043335,-0.0,-7.491178166674217e-08,0.0,283.157470703125,293.2525329589844,288.0267333984375,288.06671142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259440,301.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9225158691406,0.0,0.0,9.83584177447483e-05,301.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9258117675781,0.0,0.0,0.000103576145193,301.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.94390869140625,0.0,0.0,7.65009899623692e-05,300.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9113464355469,0.0,0.0,0.000103576145193,300.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9029235839844,0.0,0.0,0.0004913206794299,293.69268798828125,294.1499938964844,291.3411865234375,285.0464172363281,293.57080078125,291.4785461425781,292.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482020443305,1.1500605801018082e-08,0.0010481906356289,-0.0291748624294996,0.0,0.050000000745058,0.0,-0.0105141540989279,60.0,-0.5957711935043335,-0.0,-7.491178166674217e-08,0.0,283.157470703125,293.2525329589844,288.0267333984375,288.06671142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259500,301.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9150390625,0.0,0.0,9.839070844464004e-05,301.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9183044433594,0.0,0.0,0.0001036101530189,301.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.936279296875,0.0,0.0,7.652610656805336e-05,300.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9039611816406,0.0,0.0,0.0001036101530189,300.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.89556884765625,0.0,0.0,0.0004914819728583,293.6841735839844,294.1499938964844,291.311279296875,285.0340881347656,293.5498352050781,291.4447631835937,292.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485458187758,1.1540691957634408e-08,0.001048534293659,-0.0292797740548849,0.0,0.050000000745058,0.0,-0.0105340303853154,60.0,-0.6182593703269958,-0.0,-7.496078779922757e-08,0.0,283.157470703125,293.2525329589844,288.0269775390625,288.06671142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259560,301.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9075927734375,0.0,0.0,9.831133502302691e-05,301.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9108581542969,0.0,0.0,0.0001035265740938,301.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9287109375,0.0,0.0,7.646437006769702e-05,300.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8965759277344,0.0,0.0,0.0001035265740938,300.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88824462890625,0.0,0.0,0.0004910854622721,293.6757202148437,294.1499938964844,291.2814025878906,285.0217590332031,293.52880859375,291.4120178222656,292.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476992465555,1.1441625424879476e-08,0.001047687837854,-0.0290204957127571,0.0,0.050000000745058,0.0,-0.0104849217459559,60.0,-0.6401099562644958,-0.0,-7.483970421162668e-08,0.0,283.157470703125,293.2525329589844,288.0272216796875,288.06671142578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259620,301.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8927917480469,0.0,0.0,9.81150587904267e-05,301.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.89599609375,0.0,0.0,0.0001033198859659,301.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.91363525390625,0.0,0.0,7.631171320099384e-05,300.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8819274902344,0.0,0.0,0.0001033198859659,300.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8736877441406,0.0,0.0,0.0004901050706394,293.6589050292969,294.1499938964844,291.2218322753906,284.9971923828125,293.486572265625,291.34893798828125,292.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456048185005,1.1196719995609785e-08,0.0010455936426296,-0.028379512950778,0.0,0.050000000745058,0.0,-0.0103635126724839,60.0,-0.6826580762863159,-0.0,-7.454080019897449e-08,0.0,283.157470703125,293.2525329589844,288.0277099609375,288.0666809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259680,301.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8927917480469,0.0,0.0,9.81150587904267e-05,301.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.89599609375,0.0,0.0,0.0001033198859659,301.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.91363525390625,0.0,0.0,7.631171320099384e-05,300.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8819274902344,0.0,0.0,0.0001033198859659,300.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8736877441406,0.0,0.0,0.0004901050706394,293.6589050292969,294.1499938964844,291.2218322753906,284.9971923828125,293.486572265625,291.34893798828125,292.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456048185005,1.1196719995609785e-08,0.0010455936426296,-0.028379512950778,0.0,0.050000000745058,0.0,-0.0103635126724839,60.0,-0.6826580762863159,-0.0,-7.454080019897449e-08,0.0,283.157470703125,293.2525329589844,288.0277099609375,288.0666809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259740,301.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.87811279296875,0.0,0.0,9.782637789612636e-05,301.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8812561035156,0.0,0.0,0.0001030158819048,301.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8986511230469,0.0,0.0,7.608718442497775e-05,300.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.86737060546875,0.0,0.0,0.0001030158819048,300.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8592529296875,0.0,0.0,0.0004886629758402,293.6423034667969,294.1499938964844,291.1625061035156,284.9727783203125,293.444091796875,291.28857421875,292.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425259824842,1.0836664898761228e-08,0.0010425151558592,-0.0274370852857828,0.0,0.050000000745058,0.0,-0.0101850191131234,60.0,-0.7240240573883057,-0.0,-7.410243085814727e-08,0.0,283.157470703125,293.2525329589844,288.0281677246094,288.0666809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259800,301.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.87811279296875,0.0,0.0,9.782637789612636e-05,301.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8812561035156,0.0,0.0,0.0001030158819048,301.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8986511230469,0.0,0.0,7.608718442497775e-05,300.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.86737060546875,0.0,0.0,0.0001030158819048,300.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8592529296875,0.0,0.0,0.0004886629758402,293.6423034667969,294.1499938964844,291.1625061035156,284.9727783203125,293.444091796875,291.28857421875,292.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425259824842,1.0836664898761228e-08,0.0010425151558592,-0.0274370852857828,0.0,0.050000000745058,0.0,-0.0101850191131234,60.0,-0.7240240573883057,-0.0,-7.410243085814727e-08,0.0,283.157470703125,293.2525329589844,288.0281677246094,288.0666809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259860,301.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8635559082031,0.0,0.0,9.74262729869224e-05,301.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8666687011719,0.0,0.0,0.0001025945603032,301.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.88385009765625,0.0,0.0,7.577599171781912e-05,300.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8529663085937,0.0,0.0,0.0001025945603032,300.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8449401855469,0.0,0.0,0.0004866644158028,293.6259460449219,294.1499938964844,291.103515625,284.948486328125,293.4014892578125,291.2308044433594,292.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382599430158,1.0337774192237248e-08,0.0010382495820522,-0.0261311419308185,0.0,0.050000000745058,0.0,-0.0099376998841762,60.0,-0.7639914155006409,-0.0,-7.34971621341174e-08,0.0,283.157470703125,293.2525329589844,288.0286560058594,288.066650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259920,301.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8635559082031,0.0,0.0,9.74262729869224e-05,301.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8666687011719,0.0,0.0,0.0001025945603032,301.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.88385009765625,0.0,0.0,7.577599171781912e-05,300.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8529663085937,0.0,0.0,0.0001025945603032,300.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8449401855469,0.0,0.0,0.0004866644158028,293.6259460449219,294.1499938964844,291.103515625,284.948486328125,293.4014892578125,291.2308044433594,292.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382599430158,1.0337774192237248e-08,0.0010382495820522,-0.0261311419308185,0.0,0.050000000745058,0.0,-0.0099376998841762,60.0,-0.7639914155006409,-0.0,-7.34971621341174e-08,0.0,283.157470703125,293.2525329589844,288.0286560058594,288.066650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12259980,301.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8491516113281,0.0,0.0,9.695027983980252e-05,301.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85223388671875,0.0,0.0,0.0001020933123072,301.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8691711425781,0.0,0.0,7.540577644249424e-05,300.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.83868408203125,0.0,0.0,0.0001020933123072,300.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8307800292969,0.0,0.0,0.0004842867201659,293.6097717285156,294.1499938964844,291.044921875,284.9243469238281,293.3587951660156,291.1752014160156,292.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331851663067,9.744322682081474e-09,0.0010331753874197,-0.0245775002986192,0.0,0.050000000745058,0.0,-0.0096435025334358,60.0,-0.8026933073997498,-0.0,-7.27804021494194e-08,0.0,283.157470703125,293.2525329589844,288.0291442871094,288.0666198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260040,301.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8491516113281,0.0,0.0,9.695027983980252e-05,301.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85223388671875,0.0,0.0,0.0001020933123072,301.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8691711425781,0.0,0.0,7.540577644249424e-05,300.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.83868408203125,0.0,0.0,0.0001020933123072,300.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8307800292969,0.0,0.0,0.0004842867201659,293.6097717285156,294.1499938964844,291.044921875,284.9243469238281,293.3587951660156,291.1752014160156,292.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331851663067,9.744322682081474e-09,0.0010331753874197,-0.0245775002986192,0.0,0.050000000745058,0.0,-0.0096435025334358,60.0,-0.8026933073997498,-0.0,-7.27804021494194e-08,0.0,283.157470703125,293.2525329589844,288.0291442871094,288.0666198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260100,301.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8420104980469,0.0,0.0,9.669413702795282e-05,301.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8450622558594,0.0,0.0,0.0001018235780065,301.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8619079589844,0.0,0.0,7.520655344706029e-05,300.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.83160400390625,0.0,0.0,0.0001018235780065,300.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8237609863281,0.0,0.0,0.0004830072284676,293.6017761230469,294.1499938964844,291.01580810546875,284.9123229980469,293.33740234375,291.1482849121094,292.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030454179272,9.424984348527232e-09,0.0010304447496309,-0.0237414073199033,0.0,0.050000000745058,0.0,-0.0094851925969123,60.0,-0.8215191960334778,-0.0,-7.23961619542024e-08,0.0,283.157470703125,293.2525329589844,288.0293884277344,288.0666198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260160,301.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8348999023437,0.0,0.0,9.643298108130692e-05,301.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.83795166015625,0.0,0.0,0.0001015485759126,301.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.85467529296875,0.0,0.0,7.500343053834513e-05,300.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8245849609375,0.0,0.0,0.0001015485759126,300.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8167724609375,0.0,0.0,0.000481702707475,293.5938415527344,294.1499938964844,290.9867858886719,284.9003601074219,293.3160400390625,291.1218566894531,292.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276699904352,9.099410114288276e-09,0.0010276609100401,-0.0228889361023902,0.0,0.050000000745058,0.0,-0.0093237916007637,60.0,-0.8400720953941345,-0.0,-7.200547003094472e-08,0.0,283.157470703125,293.2525329589844,288.0296325683594,288.0666198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260220,301.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.82080078125,0.0,0.0,9.591384150553496e-05,301.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8238220214844,0.0,0.0,0.0001010018968372,301.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.84033203125,0.0,0.0,7.459965854650363e-05,300.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.81060791015625,0.0,0.0,0.0001010018968372,300.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.80291748046875,0.0,0.0,0.0004791094979736,293.5781555175781,294.1499938964844,290.92919921875,284.8765563964844,293.2732238769531,291.0704650878906,292.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221351403743,8.452214039778028e-09,0.0010221267584711,-0.0211941991001367,0.0,0.050000000745058,0.0,-0.0090029491111636,60.0,-0.876473069190979,-0.0,-7.12319518925142e-08,0.0,283.157470703125,293.2525329589844,288.03009033203125,288.06658935546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
