time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260280,301.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.82080078125,0.0,0.0,9.591384150553496e-05,301.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8238220214844,0.0,0.0,0.0001010018968372,301.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.84033203125,0.0,0.0,7.459965854650363e-05,300.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.81060791015625,0.0,0.0,0.0001010018968372,300.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.80291748046875,0.0,0.0,0.0004791094979736,293.5781555175781,294.1499938964844,290.92919921875,284.8765563964844,293.2732238769531,291.0704650878906,292.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221351403743,8.452214039778028e-09,0.0010221267584711,-0.0211941991001367,0.0,0.050000000745058,0.0,-0.0090029491111636,60.0,-0.876473069190979,-0.0,-7.12319518925142e-08,0.0,283.157470703125,293.2525329589844,288.03009033203125,288.06658935546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260340,301.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8068542480469,0.0,0.0,9.54193528741598e-05,301.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.809814453125,0.0,0.0,0.0001004811783786,301.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8261413574219,0.0,0.0,7.42150514270179e-05,300.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7967834472656,0.0,0.0,0.0001004811783786,300.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7891845703125,0.0,0.0,0.000476639426779,293.5626525878906,294.1499938964844,290.8722229003906,284.8529663085937,293.2303771972656,291.0206298828125,292.2088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101686315611,7.835748938589404e-09,0.0010168552398681,-0.0195797644555568,0.0,0.050000000745058,0.0,-0.0086973402649164,60.0,-0.9121490120887756,-0.0,-7.049904837685973e-08,0.0,283.157470703125,293.2525329589844,288.03057861328125,288.06658935546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260400,301.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8068542480469,0.0,0.0,9.54193528741598e-05,301.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.809814453125,0.0,0.0,0.0001004811783786,301.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8261413574219,0.0,0.0,7.42150514270179e-05,300.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7967834472656,0.0,0.0,0.0001004811783786,300.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7891845703125,0.0,0.0,0.000476639426779,293.5626525878906,294.1499938964844,290.8722229003906,284.8529663085937,293.2303771972656,291.0206298828125,292.2088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101686315611,7.835748938589404e-09,0.0010168552398681,-0.0195797644555568,0.0,0.050000000745058,0.0,-0.0086973402649164,60.0,-0.9121490120887756,-0.0,-7.049904837685973e-08,0.0,283.157470703125,293.2525329589844,288.03057861328125,288.06658935546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260460,301.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7930908203125,0.0,0.0,9.497956489212812e-05,300.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7960205078125,0.0,0.0,0.0001000180564005,301.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8121032714844,0.0,0.0,7.38729941076599e-05,300.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7831420898437,0.0,0.0,0.0001000180564005,300.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.775634765625,0.0,0.0,0.0004744425823446,293.5473937988281,294.1499938964844,290.8158874511719,284.8295593261719,293.1874694824219,290.9724426269531,292.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121739469468,7.287453307469604e-09,0.0010121667291969,-0.01814373023808,0.0,0.050000000745058,0.0,-0.0084255253896117,60.0,-0.9472339749336244,-0.0,-6.985037259710225e-08,0.0,283.157470703125,293.2525329589844,288.03106689453125,288.0665588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260520,301.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7930908203125,0.0,0.0,9.497956489212812e-05,300.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7960205078125,0.0,0.0,0.0001000180564005,301.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8121032714844,0.0,0.0,7.38729941076599e-05,300.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7831420898437,0.0,0.0,0.0001000180564005,300.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.775634765625,0.0,0.0,0.0004744425823446,293.5473937988281,294.1499938964844,290.8158874511719,284.8295593261719,293.1874694824219,290.9724426269531,292.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121739469468,7.287453307469604e-09,0.0010121667291969,-0.01814373023808,0.0,0.050000000745058,0.0,-0.0084255253896117,60.0,-0.9472339749336244,-0.0,-6.985037259710225e-08,0.0,283.157470703125,293.2525329589844,288.03106689453125,288.0665588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260580,301.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7794189453125,0.0,0.0,9.459330613026395e-05,300.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7823181152344,0.0,0.0,9.961130854208022e-05,301.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7982177734375,0.0,0.0,7.357256981777027e-05,300.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.76959228515625,0.0,0.0,9.961130854208022e-05,300.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7621765136719,0.0,0.0,0.0004725131439045,293.5323486328125,294.1499938964844,290.76031494140625,284.806396484375,293.14453125,290.9253234863281,292.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080552892759,6.805876306970049e-09,0.0010080485371872,-0.0168823469430208,0.0,0.050000000745058,0.0,-0.0081867864355444,60.0,-0.9820027947425842,-0.0,-6.928309659315346e-08,0.0,283.157470703125,293.2525329589844,288.03155517578125,288.0665588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260640,301.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7794189453125,0.0,0.0,9.459330613026395e-05,300.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7823181152344,0.0,0.0,9.961130854208022e-05,301.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7982177734375,0.0,0.0,7.357256981777027e-05,300.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.76959228515625,0.0,0.0,9.961130854208022e-05,300.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7621765136719,0.0,0.0,0.0004725131439045,293.5323486328125,294.1499938964844,290.76031494140625,284.806396484375,293.14453125,290.9253234863281,292.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080552892759,6.805876306970049e-09,0.0010080485371872,-0.0168823469430208,0.0,0.050000000745058,0.0,-0.0081867864355444,60.0,-0.9820027947425842,-0.0,-6.928309659315346e-08,0.0,283.157470703125,293.2525329589844,288.03155517578125,288.0665588378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260700,301.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.77264404296875,0.0,0.0,9.442709415452556e-05,300.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7755126953125,0.0,0.0,9.943627810571344e-05,301.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.79132080078125,0.0,0.0,7.344329787883908e-05,300.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.76287841796875,0.0,0.0,9.943627810571344e-05,300.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7555236816406,0.0,0.0,0.000471682898933,293.52490234375,294.1499938964844,290.7328186035156,284.7948913574219,293.123046875,290.9021301269531,292.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062828660011,6.598630086784851e-09,0.0010062763467431,-0.016339486464858,0.0,0.050000000745058,0.0,-0.008084044791758,60.0,-0.9992985725402832,-0.0,-6.903968596816412e-08,0.0,283.157470703125,293.2525329589844,288.0317687988281,288.0665283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260760,301.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7658996582031,0.0,0.0,9.427798795513807e-05,300.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7687683105469,0.0,0.0,9.927926294039936e-05,301.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7844543457031,0.0,0.0,7.33273263904266e-05,300.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7561950683594,0.0,0.0,9.927926294039936e-05,300.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7488708496094,0.0,0.0,0.000470938073704,293.5174865722656,294.1499938964844,290.7055358886719,284.783447265625,293.1015319824219,290.87908935546875,292.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046927491202,6.412701480940086e-09,0.0010046863462775,-0.015852453187108,0.0,0.050000000745058,0.0,-0.0079918717965483,60.0,-1.0165504217147827,-0.0,-6.882167014055085e-08,0.0,283.157470703125,293.2525329589844,288.0320129394531,288.0665283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260820,301.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.75250244140625,0.0,0.0,9.403472358826548e-05,300.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7553100585937,0.0,0.0,9.902309102471918e-05,301.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7708435058594,0.0,0.0,7.313811511266977e-05,300.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.742919921875,0.0,0.0,9.902309102471918e-05,300.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7356872558594,0.0,0.0,0.0004697229014709,293.5028076171875,294.1499938964844,290.651611328125,284.7607727050781,293.0584411621094,290.8333740234375,292.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002097968012,6.1093228254094364e-09,0.0010020919144153,-0.01505774166435,0.0,0.050000000745058,0.0,-0.0078414725139737,60.0,-1.0509450435638428,-0.0,-6.84666829897651e-08,0.0,283.157470703125,293.2525329589844,288.0325012207031,288.0664978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260880,301.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.75250244140625,0.0,0.0,9.403472358826548e-05,300.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7553100585937,0.0,0.0,9.902309102471918e-05,301.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7708435058594,0.0,0.0,7.313811511266977e-05,300.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.742919921875,0.0,0.0,9.902309102471918e-05,300.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7356872558594,0.0,0.0,0.0004697229014709,293.5028076171875,294.1499938964844,290.651611328125,284.7607727050781,293.0584411621094,290.8333740234375,292.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002097968012,6.1093228254094364e-09,0.0010020919144153,-0.01505774166435,0.0,0.050000000745058,0.0,-0.0078414725139737,60.0,-1.0509450435638428,-0.0,-6.84666829897651e-08,0.0,283.157470703125,293.2525329589844,288.0325012207031,288.0664978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12260940,301.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7391967773437,0.0,0.0,9.384879376739264e-05,300.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7419738769531,0.0,0.0,9.88272950053215e-05,301.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7572937011719,0.0,0.0,7.299350545508787e-05,300.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.729736328125,0.0,0.0,9.88272950053215e-05,300.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7225952148437,0.0,0.0,0.0004687941400334,293.4883117675781,294.1499938964844,290.5986022949219,284.7383728027344,293.0152587890625,290.7878723144531,292.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001142509281,5.8773910183163025e-09,0.001000108430162,-0.0144501673057675,0.0,0.050000000745058,0.0,-0.0077264928258955,60.0,-1.0852243900299072,-0.0,-6.819590936402167e-08,0.0,283.157470703125,293.2525329589844,288.0329895019531,288.0664978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261000,301.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7391967773437,0.0,0.0,9.384879376739264e-05,300.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7419738769531,0.0,0.0,9.88272950053215e-05,301.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7572937011719,0.0,0.0,7.299350545508787e-05,300.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.729736328125,0.0,0.0,9.88272950053215e-05,300.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7225952148437,0.0,0.0,0.0004687941400334,293.4883117675781,294.1499938964844,290.5986022949219,284.7383728027344,293.0152587890625,290.7878723144531,292.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001142509281,5.8773910183163025e-09,0.001000108430162,-0.0144501673057675,0.0,0.050000000745058,0.0,-0.0077264928258955,60.0,-1.0852243900299072,-0.0,-6.819590936402167e-08,0.0,283.157470703125,293.2525329589844,288.0329895019531,288.0664978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261060,301.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7260131835937,0.0,0.0,9.372375643579288e-05,300.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.728759765625,0.0,0.0,9.869562200037764e-05,301.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.743896484375,0.0,0.0,7.28962550056167e-05,300.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7166748046875,0.0,0.0,9.869562200037764e-05,300.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7095947265625,0.0,0.0,0.0004681695427279,293.47393798828125,294.1499938964844,290.546630859375,284.7162780761719,292.97198486328125,290.7423095703125,292.2090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987795492634,5.721344287223928e-09,0.0009987738449126,-0.0140413744375109,0.0,0.050000000745058,0.0,-0.0076491329818964,60.0,-1.1193894147872925,-0.0,-6.801403173994913e-08,0.0,283.157470703125,293.2525329589844,288.033447265625,288.06646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261120,301.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7260131835937,0.0,0.0,9.372375643579288e-05,300.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.728759765625,0.0,0.0,9.869562200037764e-05,301.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.743896484375,0.0,0.0,7.28962550056167e-05,300.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7166748046875,0.0,0.0,9.869562200037764e-05,300.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7095947265625,0.0,0.0,0.0004681695427279,293.47393798828125,294.1499938964844,290.546630859375,284.7162780761719,292.97198486328125,290.7423095703125,292.2090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987795492634,5.721344287223928e-09,0.0009987738449126,-0.0140413744375109,0.0,0.050000000745058,0.0,-0.0076491329818964,60.0,-1.1193894147872925,-0.0,-6.801403173994913e-08,0.0,283.157470703125,293.2525329589844,288.033447265625,288.06646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261180,301.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.712890625,0.0,0.0,9.364941070089115e-05,300.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7156066894531,0.0,0.0,9.861733997240664e-05,301.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7305603027344,0.0,0.0,7.283842569449916e-05,300.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.70367431640625,0.0,0.0,9.861733997240664e-05,300.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6966857910156,0.0,0.0,0.0004677981778513,293.459716796875,294.1499938964844,290.4956970214844,284.6944885253906,292.9286193847656,290.69647216796875,292.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979851311072,5.628468358054306e-09,0.0009979794267565,-0.0137980664148926,0.0,0.050000000745058,0.0,-0.0076030888594686,60.0,-1.1533443927764893,-0.0,-6.790590134642116e-08,0.0,283.157470703125,293.2525329589844,288.033935546875,288.06646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261240,301.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.712890625,0.0,0.0,9.364941070089115e-05,300.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7156066894531,0.0,0.0,9.861733997240664e-05,301.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7305603027344,0.0,0.0,7.283842569449916e-05,300.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.70367431640625,0.0,0.0,9.861733997240664e-05,300.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6966857910156,0.0,0.0,0.0004677981778513,293.459716796875,294.1499938964844,290.4956970214844,284.6944885253906,292.9286193847656,290.69647216796875,292.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979851311072,5.628468358054306e-09,0.0009979794267565,-0.0137980664148926,0.0,0.050000000745058,0.0,-0.0076030888594686,60.0,-1.1533443927764893,-0.0,-6.790590134642116e-08,0.0,283.157470703125,293.2525329589844,288.033935546875,288.06646728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261300,301.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7063903808594,0.0,0.0,9.36259384616278e-05,300.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7090759277344,0.0,0.0,9.859262354439124e-05,301.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7239074707031,0.0,0.0,7.282017031684518e-05,300.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6972045898437,0.0,0.0,9.859262354439124e-05,300.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6902770996094,0.0,0.0,0.0004676809476222,293.4526672363281,294.1499938964844,290.4706726074219,284.6837158203125,292.9068908691406,290.67340087890625,292.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997734023258,5.5991042913206e-09,0.0009977284353226,-0.0137211410328745,0.0,0.050000000745058,0.0,-0.0075885322876274,60.0,-1.1702237129211426,-0.0,-6.787173134625847e-08,0.0,283.157470703125,293.2525329589844,288.0341796875,288.0664367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261360,301.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69989013671875,0.0,0.0,9.361021511722356e-05,300.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7025451660156,0.0,0.0,9.857606346486136e-05,301.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7173156738281,0.0,0.0,7.280793943209574e-05,300.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6907653808594,0.0,0.0,9.857606346486136e-05,300.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6838684082031,0.0,0.0,0.0004676023963838,293.4456481933594,294.1499938964844,290.4459228515625,284.67303466796875,292.8851623535156,290.6502685546875,292.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975653374567,5.579392947652195e-09,0.0009975598659366,-0.0136695029214024,0.0,0.050000000745058,0.0,-0.0075787603855133,60.0,-1.1869977712631226,-0.0,-6.784879502674812e-08,0.0,283.157470703125,293.2525329589844,288.034423828125,288.0664367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261420,301.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6869506835937,0.0,0.0,9.359235991723835e-05,300.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6895751953125,0.0,0.0,9.855726239038633e-05,301.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.70416259765625,0.0,0.0,7.279405690496787e-05,300.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6779479980469,0.0,0.0,9.855726239038633e-05,300.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.671142578125,0.0,0.0,0.0004675131931435,293.43170166015625,294.1499938964844,290.3973083496094,284.65191650390625,292.84161376953125,290.6037902832031,292.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973730193451,5.556915372295634e-09,0.0009973674314096,-0.0136106172576546,0.0,0.050000000745058,0.0,-0.0075676166452467,60.0,-1.2201184034347534,-0.0,-6.782265415949952e-08,0.0,283.157470703125,293.2525329589844,288.0348815917969,288.0664367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261480,301.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6869506835937,0.0,0.0,9.359235991723835e-05,300.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6895751953125,0.0,0.0,9.855726239038633e-05,301.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.70416259765625,0.0,0.0,7.279405690496787e-05,300.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6779479980469,0.0,0.0,9.855726239038633e-05,300.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.671142578125,0.0,0.0,0.0004675131931435,293.43170166015625,294.1499938964844,290.3973083496094,284.65191650390625,292.84161376953125,290.6037902832031,292.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973730193451,5.556915372295634e-09,0.0009973674314096,-0.0136106172576546,0.0,0.050000000745058,0.0,-0.0075676166452467,60.0,-1.2201184034347534,-0.0,-6.782265415949952e-08,0.0,283.157470703125,293.2525329589844,288.0348815917969,288.0664367675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261540,301.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.674072265625,0.0,0.0,9.358393435832112e-05,300.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6766967773437,0.0,0.0,9.8548385722097e-05,301.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.69110107421875,0.0,0.0,7.27875012671575e-05,300.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6651916503906,0.0,0.0,9.8548385722097e-05,300.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6584777832031,0.0,0.0,0.0004674711090046,293.4179077148437,294.1499938964844,290.3500061035156,284.63116455078125,292.7979736328125,290.5572204589844,292.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972814004868,5.546187953342496e-09,0.0009972758125513,-0.013582513667643,0.0,0.050000000745058,0.0,-0.0075622987933456,60.0,-1.2525582313537598,-0.0,-6.781017702905956e-08,0.0,283.157470703125,293.2525329589844,288.0353698730469,288.06640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261600,301.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.674072265625,0.0,0.0,9.358393435832112e-05,300.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6766967773437,0.0,0.0,9.8548385722097e-05,301.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.69110107421875,0.0,0.0,7.27875012671575e-05,300.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6651916503906,0.0,0.0,9.8548385722097e-05,300.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6584777832031,0.0,0.0,0.0004674711090046,293.4179077148437,294.1499938964844,290.3500061035156,284.63116455078125,292.7979736328125,290.5572204589844,292.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972814004868,5.546187953342496e-09,0.0009972758125513,-0.013582513667643,0.0,0.050000000745058,0.0,-0.0075622987933456,60.0,-1.2525582313537598,-0.0,-6.781017702905956e-08,0.0,283.157470703125,293.2525329589844,288.0353698730469,288.06640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261660,300.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.66131591796875,0.0,0.0,9.357906674267724e-05,300.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66387939453125,0.0,0.0,9.854326344793662e-05,301.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6781005859375,0.0,0.0,7.278371776919812e-05,300.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.65252685546875,0.0,0.0,9.854326344793662e-05,300.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6459045410156,0.0,0.0,0.0004674468073062,293.4042358398437,294.1499938964844,290.3039855957031,284.60858154296875,292.7543029785156,290.5107421875,292.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972275001928,5.539900094220229e-09,0.0009972219122573,-0.0135660413652658,0.0,0.050000000745058,0.0,-0.0075591811910271,60.0,-1.2842199802398682,-0.0,-6.780285843888123e-08,0.0,283.157470703125,293.2525329589844,288.0358581542969,288.0663757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261720,300.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.66131591796875,0.0,0.0,9.357906674267724e-05,300.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66387939453125,0.0,0.0,9.854326344793662e-05,301.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6781005859375,0.0,0.0,7.278371776919812e-05,300.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.65252685546875,0.0,0.0,9.854326344793662e-05,300.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6459045410156,0.0,0.0,0.0004674468073062,293.4042358398437,294.1499938964844,290.3039855957031,284.60858154296875,292.7543029785156,290.5107421875,292.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972275001928,5.539900094220229e-09,0.0009972219122573,-0.0135660413652658,0.0,0.050000000745058,0.0,-0.0075591811910271,60.0,-1.2842199802398682,-0.0,-6.780285843888123e-08,0.0,283.157470703125,293.2525329589844,288.0358581542969,288.0663757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261780,300.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6485900878906,0.0,0.0,9.358218812849373e-05,300.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6511535644531,0.0,0.0,9.854655218077824e-05,301.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6651916503906,0.0,0.0,7.278614793904126e-05,300.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6399230957031,0.0,0.0,9.854655218077824e-05,300.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6333923339844,0.0,0.0,0.0004674624069593,293.39068603515625,294.1499938964844,290.2592468261719,284.5820617675781,292.71063232421875,290.4645080566406,292.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972588159143,5.5435687151828014e-09,0.0009972532279789,-0.0135756526142358,0.0,0.050000000745058,0.0,-0.0075609995983541,60.0,-1.3150979280471802,-0.0,-6.780712880072316e-08,0.0,283.157470703125,293.2525329589844,288.03631591796875,288.0663757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261840,300.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6485900878906,0.0,0.0,9.358218812849373e-05,300.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6511535644531,0.0,0.0,9.854655218077824e-05,301.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6651916503906,0.0,0.0,7.278614793904126e-05,300.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6399230957031,0.0,0.0,9.854655218077824e-05,300.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6333923339844,0.0,0.0,0.0004674624069593,293.39068603515625,294.1499938964844,290.2592468261719,284.5820617675781,292.71063232421875,290.4645080566406,292.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972588159143,5.5435687151828014e-09,0.0009972532279789,-0.0135756526142358,0.0,0.050000000745058,0.0,-0.0075609995983541,60.0,-1.3150979280471802,-0.0,-6.780712880072316e-08,0.0,283.157470703125,293.2525329589844,288.03631591796875,288.0663757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261900,300.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.64227294921875,0.0,0.0,9.35886928346008e-05,300.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6448059082031,0.0,0.0,9.855339885689318e-05,301.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65875244140625,0.0,0.0,7.279120472958311e-05,300.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6336669921875,0.0,0.0,9.855339885689318e-05,300.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.62713623046875,0.0,0.0,0.0004674948868341,293.3839416503906,294.1499938964844,290.2373352050781,284.56744384765625,292.68878173828125,290.4415283203125,292.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973272681236,5.55156631776299e-09,0.0009973216801881,-0.013596604578197,0.0,0.050000000745058,0.0,-0.0075649647042155,60.0,-1.3302534818649292,-0.0,-6.781642980513426e-08,0.0,283.157470703125,293.2525329589844,288.0365600585937,288.0663757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12261960,300.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.635986328125,0.0,0.0,9.360302647110076e-05,300.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.63848876953125,0.0,0.0,9.85684964689426e-05,301.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6523742675781,0.0,0.0,7.280235149664804e-05,300.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6274108886719,0.0,0.0,9.85684964689426e-05,300.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6209411621094,0.0,0.0,0.000467566482257,293.37725830078125,294.1499938964844,290.2156982421875,284.552001953125,292.6669311523437,290.4186096191406,292.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974790737032,5.569317007569907e-09,0.0009974734857678,-0.0136431064456701,0.0,0.050000000745058,0.0,-0.0075737643055617,60.0,-1.3452644348144531,-0.0,-6.783707817703545e-08,0.0,283.157470703125,293.2525329589844,288.03680419921875,288.0663452148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262020,300.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6234436035156,0.0,0.0,9.366674203192817e-05,300.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6259155273437,0.0,0.0,9.86355953500606e-05,301.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6396179199219,0.0,0.0,7.285191531991586e-05,300.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6149597167969,0.0,0.0,9.86355953500606e-05,300.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.60858154296875,0.0,0.0,0.0004678847908508,293.36395263671875,294.1499938964844,290.1732788085937,284.5186462402344,292.62322998046875,290.3727722167969,292.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981560287997,5.648499890043013e-09,0.0009981504408642,-0.0138505436480045,0.0,0.050000000745058,0.0,-0.0076130176894366,60.0,-1.3750337362289429,-0.0,-6.792921425358145e-08,0.0,283.157470703125,293.2525329589844,288.0372619628906,288.0663452148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262080,300.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6234436035156,0.0,0.0,9.366674203192817e-05,300.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6259155273437,0.0,0.0,9.86355953500606e-05,301.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6396179199219,0.0,0.0,7.285191531991586e-05,300.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6149597167969,0.0,0.0,9.86355953500606e-05,300.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.60858154296875,0.0,0.0,0.0004678847908508,293.36395263671875,294.1499938964844,290.1732788085937,284.5186462402344,292.62322998046875,290.3727722167969,292.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981560287997,5.648499890043013e-09,0.0009981504408642,-0.0138505436480045,0.0,0.050000000745058,0.0,-0.0076130176894366,60.0,-1.3750337362289429,-0.0,-6.792921425358145e-08,0.0,283.157470703125,293.2525329589844,288.0372619628906,288.0663452148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262140,300.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6164245605469,0.0,0.0,9.371749183628708e-05,300.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.618896484375,0.0,0.0,9.868902998277918e-05,301.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.63250732421875,0.0,0.0,7.289138011401519e-05,300.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6080322265625,0.0,0.0,9.868902998277918e-05,300.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6016845703125,0.0,0.0,0.000468138285214,293.3565673828125,294.1499938964844,290.1499938964844,284.4986877441406,292.5987243652344,290.3470764160156,292.2064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998695497401,5.711613404457694e-09,0.0009986897930502,-0.0140158841386437,0.0,0.050000000745058,0.0,-0.0076443045400083,60.0,-1.3916211128234863,-0.0,-6.800269858331377e-08,0.0,283.157470703125,293.2525329589844,288.0375366210937,288.0663146972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262200,300.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6109313964844,0.0,0.0,9.377206879435108e-05,300.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6134033203125,0.0,0.0,9.87465027719736e-05,301.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6269226074219,0.0,0.0,7.293383532669395e-05,300.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.60260009765625,0.0,0.0,9.87465027719736e-05,300.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5962829589844,0.0,0.0,0.0004684109007939,293.35076904296875,294.1499938964844,290.1319580078125,284.4823913574219,292.5795288085937,290.3268737792969,292.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992764098569,5.779526635052434e-09,0.0009992707055062,-0.0141937965527176,0.0,0.050000000745058,0.0,-0.0076779727824032,60.0,-1.4046630859375,-0.0,-6.808181751694066e-08,0.0,283.157470703125,293.2525329589844,288.0377502441406,288.0663146972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262260,300.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5985107421875,0.0,0.0,9.395428060088308e-05,300.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6009521484375,0.0,0.0,9.893837705021724e-05,301.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.61431884765625,0.0,0.0,7.30755491531454e-05,300.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5902709960937,0.0,0.0,9.893837705021724e-05,300.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.58404541015625,0.0,0.0,0.0004693210648838,293.3376770019531,294.1499938964844,290.09161376953125,284.4434814453125,292.5357971191406,290.2804870605469,292.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012160055339,6.006356745302811e-09,0.0010012099519371,-0.0147880129516124,0.0,0.050000000745058,0.0,-0.0077904206700623,60.0,-1.4345637559890747,-0.0,-6.834640942088299e-08,0.0,283.157470703125,293.2525329589844,288.0382385253906,288.0663146972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262320,300.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5985107421875,0.0,0.0,9.395428060088308e-05,300.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6009521484375,0.0,0.0,9.893837705021724e-05,301.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.61431884765625,0.0,0.0,7.30755491531454e-05,300.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5902709960937,0.0,0.0,9.893837705021724e-05,300.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.58404541015625,0.0,0.0,0.0004693210648838,293.3376770019531,294.1499938964844,290.09161376953125,284.4434814453125,292.5357971191406,290.2804870605469,292.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012160055339,6.006356745302811e-09,0.0010012099519371,-0.0147880129516124,0.0,0.050000000745058,0.0,-0.0077904206700623,60.0,-1.4345637559890747,-0.0,-6.834640942088299e-08,0.0,283.157470703125,293.2525329589844,288.0382385253906,288.0663146972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262380,300.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5861511230469,0.0,0.0,9.421170398127288e-05,300.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5885314941406,0.0,0.0,9.920945740304889e-05,301.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6017150878906,0.0,0.0,7.32757689547725e-05,300.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5780029296875,0.0,0.0,9.920945740304889e-05,300.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57183837890625,0.0,0.0,0.0004706069594249,293.3246765136719,294.1499938964844,290.0521850585937,284.4022216796875,292.49200439453125,290.2333679199219,292.2052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039572371169,6.32691410373809e-09,0.0010039509506896,-0.0156277362257242,0.0,0.050000000745058,0.0,-0.0079493336379528,60.0,-1.4649410247802734,-0.0,-6.872119939771437e-08,0.0,283.157470703125,293.2525329589844,288.0386962890625,288.0662841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262440,300.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5861511230469,0.0,0.0,9.421170398127288e-05,300.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5885314941406,0.0,0.0,9.920945740304889e-05,301.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6017150878906,0.0,0.0,7.32757689547725e-05,300.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5780029296875,0.0,0.0,9.920945740304889e-05,300.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57183837890625,0.0,0.0,0.0004706069594249,293.3246765136719,294.1499938964844,290.0521850585937,284.4022216796875,292.49200439453125,290.2333679199219,292.2052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039572371169,6.32691410373809e-09,0.0010039509506896,-0.0156277362257242,0.0,0.050000000745058,0.0,-0.0079493336379528,60.0,-1.4649410247802734,-0.0,-6.872119939771437e-08,0.0,283.157470703125,293.2525329589844,288.0386962890625,288.0662841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262500,300.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5799560546875,0.0,0.0,9.437386324862018e-05,300.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.58233642578125,0.0,0.0,9.938021685229614e-05,301.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.595458984375,0.0,0.0,7.340189040405676e-05,300.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5718688964844,0.0,0.0,9.938021685229614e-05,300.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5657653808594,0.0,0.0,0.0004714169772341,293.3182067871094,294.1499938964844,290.0328063964844,284.3808288574219,292.4701232910156,290.20947265625,292.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056841420009,6.528867668720295e-09,0.0010056776227429,-0.0161567497998476,0.0,0.050000000745058,0.0,-0.0080494498834013,60.0,-1.480435848236084,-0.0,-6.895784565585927e-08,0.0,283.157470703125,293.2525329589844,288.0389404296875,288.0662841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
