time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262560,300.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.57379150390625,0.0,0.0,9.456050611333922e-05,300.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.576171875,0.0,0.0,9.95767695712857e-05,301.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5892028808594,0.0,0.0,7.354706031037495e-05,300.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5657653808594,0.0,0.0,9.95767695712857e-05,300.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596923828125,0.0,0.0,0.0004723493184428,293.311767578125,294.1499938964844,290.0136413574219,284.35894775390625,292.4481811523437,290.185302734375,292.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076721664518,6.761335047400507e-09,0.0010076654143631,-0.0167656801640987,0.0,0.050000000745058,0.0,-0.0081646936014294,60.0,-1.496172308921814,-0.0,-6.923075090981001e-08,0.0,283.157470703125,293.2525329589844,288.0391845703125,288.0662536621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262620,300.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5614929199219,0.0,0.0,9.500764281256124e-05,300.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5638122558594,0.0,0.0,0.0001000476186163,301.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5766906738281,0.0,0.0,7.389482925646007e-05,300.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5535583496094,0.0,0.0,0.0001000476186163,300.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.54754638671875,0.0,0.0,0.0004745828337036,293.2989196777344,294.1499938964844,289.97589111328125,284.3139343261719,292.4042663574219,290.1362609863281,292.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012434833683,7.318288197666334e-09,0.0010124274995177,-0.0182244963943958,0.0,0.050000000745058,0.0,-0.0084407981485128,60.0,-1.5284695625305176,-0.0,-6.988677370145524e-08,0.0,283.157470703125,293.2525329589844,288.0396423339844,288.0662536621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262680,300.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5614929199219,0.0,0.0,9.500764281256124e-05,300.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5638122558594,0.0,0.0,0.0001000476186163,301.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5766906738281,0.0,0.0,7.389482925646007e-05,300.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5535583496094,0.0,0.0,0.0001000476186163,300.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.54754638671875,0.0,0.0,0.0004745828337036,293.2989196777344,294.1499938964844,289.97589111328125,284.3139343261719,292.4042663574219,290.1362609863281,292.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012434833683,7.318288197666334e-09,0.0010124274995177,-0.0182244963943958,0.0,0.050000000745058,0.0,-0.0084407981485128,60.0,-1.5284695625305176,-0.0,-6.988677370145524e-08,0.0,283.157470703125,293.2525329589844,288.0396423339844,288.0662536621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262740,300.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5491943359375,0.0,0.0,9.554284042678772e-05,300.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.551513671875,0.0,0.0,0.0001006112142931,301.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.564208984375,0.0,0.0,7.431109406752512e-05,300.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5413513183594,0.0,0.0,0.0001006112142931,300.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5354309082031,0.0,0.0,0.0004772562533617,293.2861328125,294.1499938964844,289.9389038085937,284.2674865722656,292.3602600097656,290.0864562988281,292.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181360412389,7.984975347596901e-09,0.001018128124997,-0.0199705846607685,0.0,0.050000000745058,0.0,-0.008771302178502,60.0,-1.561893105506897,-0.0,-7.067611562661116e-08,0.0,283.157470703125,293.2525329589844,288.0401306152344,288.06622314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262800,300.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5491943359375,0.0,0.0,9.554284042678772e-05,300.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.551513671875,0.0,0.0,0.0001006112142931,301.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.564208984375,0.0,0.0,7.431109406752512e-05,300.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5413513183594,0.0,0.0,0.0001006112142931,300.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5354309082031,0.0,0.0,0.0004772562533617,293.2861328125,294.1499938964844,289.9389038085937,284.2674865722656,292.3602600097656,290.0864562988281,292.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181360412389,7.984975347596901e-09,0.001018128124997,-0.0199705846607685,0.0,0.050000000745058,0.0,-0.008771302178502,60.0,-1.561893105506897,-0.0,-7.067611562661116e-08,0.0,283.157470703125,293.2525329589844,288.0401306152344,288.06622314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262860,300.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5368957519531,0.0,0.0,9.615454473532736e-05,300.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5391845703125,0.0,0.0,0.0001012553693726,301.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5517272949219,0.0,0.0,7.478686893591657e-05,300.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5291748046875,0.0,0.0,0.0001012553693726,300.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5233154296875,0.0,0.0,0.0004803118645213,293.2733764648437,294.1499938964844,289.9025573730469,284.2198791503906,292.31610107421875,290.0363464355469,292.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246525052934,8.7470004572765e-09,0.001024643657729,-0.0219661481678485,0.0,0.050000000745058,0.0,-0.0091490680351853,60.0,-1.5964282751083374,-0.0,-7.15837629172711e-08,0.0,283.157470703125,293.2525329589844,288.0406188964844,288.06622314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262920,300.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5368957519531,0.0,0.0,9.615454473532736e-05,300.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5391845703125,0.0,0.0,0.0001012553693726,301.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5517272949219,0.0,0.0,7.478686893591657e-05,300.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5291748046875,0.0,0.0,0.0001012553693726,300.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5233154296875,0.0,0.0,0.0004803118645213,293.2733764648437,294.1499938964844,289.9025573730469,284.2198791503906,292.31610107421875,290.0363464355469,292.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246525052934,8.7470004572765e-09,0.001024643657729,-0.0219661481678485,0.0,0.050000000745058,0.0,-0.0091490680351853,60.0,-1.5964282751083374,-0.0,-7.15837629172711e-08,0.0,283.157470703125,293.2525329589844,288.0406188964844,288.06622314453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12262980,300.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5246276855469,0.0,0.0,9.680854418547824e-05,300.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.52685546875,0.0,0.0,0.0001019440605887,301.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.53924560546875,0.0,0.0,7.529553840868175e-05,300.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5169677734375,0.0,0.0,0.0001019440605887,300.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5111999511719,0.0,0.0,0.0004835787403862,293.2607116699219,294.1499938964844,289.8667907714844,284.17144775390625,292.27178955078125,289.9869079589844,292.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316200787201,9.561731850737942e-09,0.0010316105326637,-0.0240994486957788,0.0,0.050000000745058,0.0,-0.0095529658719897,60.0,-1.6318438053131104,-0.0,-7.25605815432573e-08,0.0,283.157470703125,293.2525329589844,288.04107666015625,288.0661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263040,300.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5246276855469,0.0,0.0,9.680854418547824e-05,300.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.52685546875,0.0,0.0,0.0001019440605887,301.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.53924560546875,0.0,0.0,7.529553840868175e-05,300.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5169677734375,0.0,0.0,0.0001019440605887,300.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5111999511719,0.0,0.0,0.0004835787403862,293.2607116699219,294.1499938964844,289.8667907714844,284.17144775390625,292.27178955078125,289.9869079589844,292.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316200787201,9.561731850737942e-09,0.0010316105326637,-0.0240994486957788,0.0,0.050000000745058,0.0,-0.0095529658719897,60.0,-1.6318438053131104,-0.0,-7.25605815432573e-08,0.0,283.157470703125,293.2525329589844,288.04107666015625,288.0661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263100,300.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5184936523437,0.0,0.0,9.714454790810124e-05,300.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5207214355469,0.0,0.0,0.0001022978904074,301.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.53302001953125,0.0,0.0,7.555686897831038e-05,300.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5108947753906,0.0,0.0,0.0001022978904074,300.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5051574707031,0.0,0.0,0.0004852571291849,293.2543640136719,294.1499938964844,289.84912109375,284.1470031738281,292.24957275390625,289.9624328613281,292.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351998498663,9.980317017266316e-09,0.0010351899545639,-0.0251953545957803,0.0,0.050000000745058,0.0,-0.0097604775801301,60.0,-1.6497310400009155,-0.0,-7.306501714765545e-08,0.0,283.157470703125,293.2525329589844,288.04132080078125,288.0661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263160,300.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5123291015625,0.0,0.0,9.746864816406742e-05,300.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5145568847656,0.0,0.0,0.0001026391764753,301.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5267944335937,0.0,0.0,7.580894452985376e-05,300.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5047912597656,0.0,0.0,0.0001026391764753,300.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.49908447265625,0.0,0.0,0.0004868760879617,293.248046875,294.1499938964844,289.83160400390625,284.1224365234375,292.2273254394531,289.9383850097656,292.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038652495481,1.0384070492364117e-08,0.0010386421345174,-0.0262523405253887,0.0,0.050000000745058,0.0,-0.0099606337025761,60.0,-1.6675760746002195,-0.0,-7.355323106139623e-08,0.0,283.157470703125,293.2525329589844,288.04156494140625,288.0661926269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263220,300.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.50006103515625,0.0,0.0,9.806183516047896e-05,300.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.50225830078125,0.0,0.0,0.0001032638392644,301.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5143127441406,0.0,0.0,7.627032027812675e-05,300.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4926147460937,0.0,0.0,0.0001032638392644,300.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4869689941406,0.0,0.0,0.0004898391780443,293.2354431152344,294.1499938964844,289.7968444824219,284.0731506347656,292.18280029296875,289.89166259765625,292.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044972334057,1.112303493755462e-08,0.0010449611581861,-0.0281866528093814,0.0,0.050000000745058,0.0,-0.0103269712999463,60.0,-1.7026971578598022,-0.0,-7.445098049174703e-08,0.0,283.157470703125,293.2525329589844,288.0420227050781,288.066162109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263280,300.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.50006103515625,0.0,0.0,9.806183516047896e-05,300.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.50225830078125,0.0,0.0,0.0001032638392644,301.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5143127441406,0.0,0.0,7.627032027812675e-05,300.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4926147460937,0.0,0.0,0.0001032638392644,300.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4869689941406,0.0,0.0,0.0004898391780443,293.2354431152344,294.1499938964844,289.7968444824219,284.0731506347656,292.18280029296875,289.89166259765625,292.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044972334057,1.112303493755462e-08,0.0010449611581861,-0.0281866528093814,0.0,0.050000000745058,0.0,-0.0103269712999463,60.0,-1.7026971578598022,-0.0,-7.445098049174703e-08,0.0,283.157470703125,293.2525329589844,288.0420227050781,288.066162109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263340,300.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4878234863281,0.0,0.0,9.853546362137422e-05,300.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4899597167969,0.0,0.0,0.0001037625843309,301.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5018920898437,0.0,0.0,7.663869473617524e-05,300.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.48046875,0.0,0.0,0.0001037625843309,300.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.47491455078125,0.0,0.0,0.0004922050284221,293.222900390625,294.1499938964844,289.76251220703125,284.0238952636719,292.1382141113281,289.847412109375,292.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500178905203,1.1713012781910948e-08,0.0010500062489882,-0.0297307539731264,0.0,0.050000000745058,0.0,-0.010619449429214,60.0,-1.7362098693847656,-0.0,-7.517164135606438e-08,0.0,283.157470703125,293.2525329589844,288.0425109863281,288.0661315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263400,300.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4878234863281,0.0,0.0,9.853546362137422e-05,300.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4899597167969,0.0,0.0,0.0001037625843309,301.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5018920898437,0.0,0.0,7.663869473617524e-05,300.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.48046875,0.0,0.0,0.0001037625843309,300.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.47491455078125,0.0,0.0,0.0004922050284221,293.222900390625,294.1499938964844,289.76251220703125,284.0238952636719,292.1382141113281,289.847412109375,292.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500178905203,1.1713012781910948e-08,0.0010500062489882,-0.0297307539731264,0.0,0.050000000745058,0.0,-0.010619449429214,60.0,-1.7362098693847656,-0.0,-7.517164135606438e-08,0.0,283.157470703125,293.2525329589844,288.0425109863281,288.0661315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263460,300.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4755859375,0.0,0.0,9.889314969768748e-05,300.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47772216796875,0.0,0.0,0.0001041392533807,301.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4894714355469,0.0,0.0,7.691689825151116e-05,300.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4683532714844,0.0,0.0,0.0001041392533807,300.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4628601074219,0.0,0.0,0.0004939917707815,293.21044921875,294.1499938964844,289.7284851074219,283.9749450683594,292.0936584472656,289.8056335449219,292.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538279311731,1.215852307723253e-08,0.0010538158239796,-0.0308966133743524,0.0,0.050000000745058,0.0,-0.0108403079211711,60.0,-1.7675684690475464,-0.0,-7.57181268795648e-08,0.0,283.157470703125,293.2525329589844,288.04296875,288.0661315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263520,300.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4755859375,0.0,0.0,9.889314969768748e-05,300.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47772216796875,0.0,0.0,0.0001041392533807,301.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4894714355469,0.0,0.0,7.691689825151116e-05,300.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4683532714844,0.0,0.0,0.0001041392533807,300.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4628601074219,0.0,0.0,0.0004939917707815,293.21044921875,294.1499938964844,289.7284851074219,283.9749450683594,292.0936584472656,289.8056335449219,292.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538279311731,1.215852307723253e-08,0.0010538158239796,-0.0308966133743524,0.0,0.050000000745058,0.0,-0.0108403079211711,60.0,-1.7675684690475464,-0.0,-7.57181268795648e-08,0.0,283.157470703125,293.2525329589844,288.04296875,288.0661315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263580,300.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4634704589844,0.0,0.0,9.887210035230964e-05,300.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.465576171875,0.0,0.0,0.0001041170835378,301.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4771728515625,0.0,0.0,7.690052734687924e-05,300.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.456298828125,0.0,0.0,0.0001041170835378,300.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4508972167969,0.0,0.0,0.0004938866477459,293.1980895996094,294.1499938964844,289.6947326660156,283.9266052246094,292.0492553710937,289.7666015625,292.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536037152633,1.2132089111105417e-08,0.0010535916080698,-0.0308274421840906,0.0,0.050000000745058,0.0,-0.010827213525772,60.0,-1.7944573163986206,-0.0,-7.568564797111321e-08,0.0,283.157470703125,293.2525329589844,288.04345703125,288.06610107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263640,300.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4634704589844,0.0,0.0,9.887210035230964e-05,300.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.465576171875,0.0,0.0,0.0001041170835378,301.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4771728515625,0.0,0.0,7.690052734687924e-05,300.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.456298828125,0.0,0.0,0.0001041170835378,300.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4508972167969,0.0,0.0,0.0004938866477459,293.1980895996094,294.1499938964844,289.6947326660156,283.9266052246094,292.0492553710937,289.7666015625,292.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536037152633,1.2132089111105417e-08,0.0010535916080698,-0.0308274421840906,0.0,0.050000000745058,0.0,-0.010827213525772,60.0,-1.7944573163986206,-0.0,-7.568564797111321e-08,0.0,283.157470703125,293.2525329589844,288.04345703125,288.06610107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263700,300.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4574584960937,0.0,0.0,9.8620614153333e-05,300.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45953369140625,0.0,0.0,0.0001038522532326,301.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710693359375,0.0,0.0,7.670492050237954e-05,300.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4503173828125,0.0,0.0,0.0001038522532326,300.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4449462890625,0.0,0.0,0.0004926303518004,293.1919860839844,294.1499938964844,289.6779479980469,283.9027404785156,292.0271911621094,289.7483825683594,292.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509243002161,1.1818605649693836e-08,0.0010509124258533,-0.0300070885568857,0.0,0.050000000745058,0.0,-0.0106718130409717,60.0,-1.8044062852859497,-0.0,-7.530098145025478e-08,0.0,283.157470703125,293.2525329589844,288.0436706542969,288.06610107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263760,300.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45147705078125,0.0,0.0,9.833188232732935e-05,300.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4535522460937,0.0,0.0,0.0001035482055158,301.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4649963378906,0.0,0.0,7.648035534657538e-05,300.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.44439697265625,0.0,0.0,0.0001035482055158,300.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4390563964844,0.0,0.0,0.000491188140586,293.1859436035156,294.1499938964844,289.66119384765625,283.879150390625,292.0052185058594,289.7309265136719,292.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478467447683,1.1458719306745024e-08,0.0010478352196514,-0.0290652345865964,0.0,0.050000000745058,0.0,-0.0104934033006429,60.0,-1.8126050233840945,-0.0,-7.486059416805801e-08,0.0,283.157470703125,293.2525329589844,288.0439147949219,288.06610107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263820,300.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4396057128906,0.0,0.0,9.773248893907294e-05,300.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4416809082031,0.0,0.0,0.0001029170161928,301.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4529724121094,0.0,0.0,7.601415563840419e-05,300.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4326477050781,0.0,0.0,0.0001029170161928,300.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4273681640625,0.0,0.0,0.0004881939967162,293.1739807128906,294.1499938964844,289.6277770996094,283.8328552246094,291.9616394042969,289.6976318359375,292.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414575226604,1.0711618259051649e-08,0.0010414468124508,-0.0271097626537084,0.0,0.050000000745058,0.0,-0.0101230330765247,60.0,-1.826493740081787,-0.0,-7.395048839953233e-08,0.0,283.157470703125,293.2525329589844,288.0444030761719,288.0660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263880,300.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4396057128906,0.0,0.0,9.773248893907294e-05,300.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4416809082031,0.0,0.0,0.0001029170161928,301.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4529724121094,0.0,0.0,7.601415563840419e-05,300.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4326477050781,0.0,0.0,0.0001029170161928,300.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4273681640625,0.0,0.0,0.0004881939967162,293.1739807128906,294.1499938964844,289.6277770996094,283.8328552246094,291.9616394042969,289.6976318359375,292.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414575226604,1.0711618259051649e-08,0.0010414468124508,-0.0271097626537084,0.0,0.050000000745058,0.0,-0.0101230330765247,60.0,-1.826493740081787,-0.0,-7.395048839953233e-08,0.0,283.157470703125,293.2525329589844,288.0444030761719,288.0660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12263940,300.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.42791748046875,0.0,0.0,9.706724813440816e-05,300.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4299621582031,0.0,0.0,0.0001022164869937,301.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44110107421875,0.0,0.0,7.549674774054438e-05,300.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4210510253906,0.0,0.0,0.0001022164869937,300.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41583251953125,0.0,0.0,0.0004848710086662,293.1622009277344,294.1499938964844,289.5944519042969,283.7880249023437,291.9184875488281,289.6662902832031,292.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343672474846,9.882482387979508e-09,0.0010343573521822,-0.024939214810729,0.0,0.050000000745058,0.0,-0.0097119966521859,60.0,-1.838042378425598,-0.0,-7.294696047210891e-08,0.0,283.157470703125,293.2525329589844,288.0448608398437,288.0660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264000,300.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.42791748046875,0.0,0.0,9.706724813440816e-05,300.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4299621582031,0.0,0.0,0.0001022164869937,301.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44110107421875,0.0,0.0,7.549674774054438e-05,300.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4210510253906,0.0,0.0,0.0001022164869937,300.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41583251953125,0.0,0.0,0.0004848710086662,293.1622009277344,294.1499938964844,289.5944519042969,283.7880249023437,291.9184875488281,289.6662902832031,292.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343672474846,9.882482387979508e-09,0.0010343573521822,-0.024939214810729,0.0,0.050000000745058,0.0,-0.0097119966521859,60.0,-1.838042378425598,-0.0,-7.294696047210891e-08,0.0,283.157470703125,293.2525329589844,288.0448608398437,288.0660705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264060,300.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4164123535156,0.0,0.0,9.639500785851852e-05,300.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4183959960937,0.0,0.0,0.0001015085872495,301.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4294128417969,0.0,0.0,7.497389742638916e-05,300.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4096069335937,0.0,0.0,0.0001015085872495,300.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.40447998046875,0.0,0.0,0.0004815130378119,293.150634765625,294.1499938964844,289.56109619140625,283.74493408203125,291.8758544921875,289.6365661621094,292.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272021172568,9.044639703859048e-09,0.001027193153277,-0.0227455217391252,0.0,0.050000000745058,0.0,-0.0092966426163911,60.0,-1.8484032154083248,-0.0,-7.19398443038699e-08,0.0,283.157470703125,293.2525329589844,288.0453491210937,288.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264120,300.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4164123535156,0.0,0.0,9.639500785851852e-05,300.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4183959960937,0.0,0.0,0.0001015085872495,301.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4294128417969,0.0,0.0,7.497389742638916e-05,300.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4096069335937,0.0,0.0,0.0001015085872495,300.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.40447998046875,0.0,0.0,0.0004815130378119,293.150634765625,294.1499938964844,289.56109619140625,283.74493408203125,291.8758544921875,289.6365661621094,292.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272021172568,9.044639703859048e-09,0.001027193153277,-0.0227455217391252,0.0,0.050000000745058,0.0,-0.0092966426163911,60.0,-1.8484032154083248,-0.0,-7.19398443038699e-08,0.0,283.157470703125,293.2525329589844,288.0453491210937,288.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264180,300.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.405029296875,0.0,0.0,9.575348667567596e-05,300.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4070129394531,0.0,0.0,0.0001008330291369,301.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4178771972656,0.0,0.0,7.44749340810813e-05,300.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3983154296875,0.0,0.0,0.0001008330291369,300.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39324951171875,0.0,0.0,0.000478308473248,293.1392517089844,294.1499938964844,289.5276794433594,283.7038879394531,291.8336181640625,289.60797119140625,292.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203642304986,8.245079285984502e-09,0.0010203559650108,-0.0206517595797777,0.0,0.050000000745058,0.0,-0.0089002661406993,60.0,-1.8586078882217407,-0.0,-7.098527277094038e-08,0.0,283.157470703125,293.2525329589844,288.0458068847656,288.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264240,300.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.405029296875,0.0,0.0,9.575348667567596e-05,300.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4070129394531,0.0,0.0,0.0001008330291369,301.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4178771972656,0.0,0.0,7.44749340810813e-05,300.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3983154296875,0.0,0.0,0.0001008330291369,300.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39324951171875,0.0,0.0,0.000478308473248,293.1392517089844,294.1499938964844,289.5276794433594,283.7038879394531,291.8336181640625,289.60797119140625,292.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203642304986,8.245079285984502e-09,0.0010203559650108,-0.0206517595797777,0.0,0.050000000745058,0.0,-0.0089002661406993,60.0,-1.8586078882217407,-0.0,-7.098527277094038e-08,0.0,283.157470703125,293.2525329589844,288.0458068847656,288.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264300,300.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3994140625,0.0,0.0,9.545593638904391e-05,300.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013671875,0.0,0.0,0.0001005196972982,301.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41217041015625,0.0,0.0,7.424350769724697e-05,300.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927307128906,0.0,0.0,0.0001005196972982,300.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3876953125,0.0,0.0,0.0004768221697304,293.1336364746094,294.1499938964844,289.51092529296875,283.6842041015625,291.81268310546875,289.5940856933594,292.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171924950554,7.87423370951501e-09,0.0010171846952289,-0.0196805540472269,0.0,0.050000000745058,0.0,-0.0087164202705025,60.0,-1.8639425039291384,-0.0,-7.054469364220496e-08,0.0,283.157470703125,293.2525329589844,288.0460510253906,288.0660095214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264360,300.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3938293457031,0.0,0.0,9.517761645838618e-05,300.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3957824707031,0.0,0.0,0.0001002266071736,301.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4065246582031,0.0,0.0,7.402703340630978e-05,300.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38720703125,0.0,0.0,0.0001002266071736,300.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822021484375,0.0,0.0,0.0004754318797495,293.1280517578125,294.1499938964844,289.494140625,283.6651306152344,291.7918701171875,289.58038330078125,292.19293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142258834093,7.527339640489572e-09,0.0010142183164134,-0.0187720265239477,0.0,0.050000000745058,0.0,-0.0085444496944546,60.0,-1.8695244789123533,-0.0,-7.013380809439695e-08,0.0,283.157470703125,293.2525329589844,288.0462951660156,288.0660095214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264420,300.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3827514648437,0.0,0.0,9.468768257647751e-05,300.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3846740722656,0.0,0.0,9.971069084713235e-05,301.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3952941894531,0.0,0.0,7.364597695413977e-05,300.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.376220703125,0.0,0.0,9.971069084713235e-05,300.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37127685546875,0.0,0.0,0.000472984596854,293.1170349121094,294.1499938964844,289.4603881835937,283.6289978027344,291.7504577636719,289.5533752441406,292.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090032592415,6.916694772485243e-09,0.0010089963907375,-0.0171726178377866,0.0,0.050000000745058,0.0,-0.008241725154221,60.0,-1.881645560264588,-0.0,-6.941343144717393e-08,0.0,283.157470703125,293.2525329589844,288.0467529296875,288.06597900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264480,300.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3827514648437,0.0,0.0,9.468768257647751e-05,300.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3846740722656,0.0,0.0,9.971069084713235e-05,301.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3952941894531,0.0,0.0,7.364597695413977e-05,300.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.376220703125,0.0,0.0,9.971069084713235e-05,300.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37127685546875,0.0,0.0,0.000472984596854,293.1170349121094,294.1499938964844,289.4603881835937,283.6289978027344,291.7504577636719,289.5533752441406,292.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090032592415,6.916694772485243e-09,0.0010089963907375,-0.0171726178377866,0.0,0.050000000745058,0.0,-0.008241725154221,60.0,-1.881645560264588,-0.0,-6.941343144717393e-08,0.0,283.157470703125,293.2525329589844,288.0467529296875,288.06597900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264540,300.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.371826171875,0.0,0.0,9.427964687347412e-05,300.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.37371826171875,0.0,0.0,9.928100917022677e-05,301.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841857910156,0.0,0.0,7.332861423492432e-05,300.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653564453125,0.0,0.0,9.928100917022677e-05,300.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604736328125,0.0,0.0,0.0004709463682956,293.106201171875,294.1499938964844,289.4263916015625,283.5957336425781,291.7093505859375,289.5267333984375,292.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046536335721,6.4081007167260395e-09,0.0010046472307294,-0.0158404018729925,0.0,0.050000000745058,0.0,-0.0079895919188857,60.0,-1.8953365087509155,-0.0,-6.881627712118643e-08,0.0,283.157470703125,293.2525329589844,288.0472106933594,288.06597900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264600,300.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.371826171875,0.0,0.0,9.427964687347412e-05,300.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.37371826171875,0.0,0.0,9.928100917022677e-05,301.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841857910156,0.0,0.0,7.332861423492432e-05,300.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653564453125,0.0,0.0,9.928100917022677e-05,300.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604736328125,0.0,0.0,0.0004709463682956,293.106201171875,294.1499938964844,289.4263916015625,283.5957336425781,291.7093505859375,289.5267333984375,292.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046536335721,6.4081007167260395e-09,0.0010046472307294,-0.0158404018729925,0.0,0.050000000745058,0.0,-0.0079895919188857,60.0,-1.8953365087509155,-0.0,-6.881627712118643e-08,0.0,283.157470703125,293.2525329589844,288.0472106933594,288.06597900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264660,300.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609924316406,0.0,0.0,9.396197128808126e-05,300.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628845214844,0.0,0.0,9.894647519104184e-05,301.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37322998046875,0.0,0.0,7.308152999030426e-05,300.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3546142578125,0.0,0.0,9.894647519104184e-05,300.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34979248046875,0.0,0.0,0.00046935948194,293.0954895019531,294.1499938964844,289.3920593261719,283.56561279296875,291.6685485839844,289.5000915527344,292.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012666461989,6.0120979306077516e-09,0.0010012605926021,-0.0148030500859022,0.0,0.050000000745058,0.0,-0.0077932747080922,60.0,-1.910838007926941,-0.0,-6.835310983888121e-08,0.0,283.157470703125,293.2525329589844,288.0476989746094,288.0659484863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264720,300.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609924316406,0.0,0.0,9.396197128808126e-05,300.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628845214844,0.0,0.0,9.894647519104184e-05,301.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37322998046875,0.0,0.0,7.308152999030426e-05,300.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3546142578125,0.0,0.0,9.894647519104184e-05,300.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34979248046875,0.0,0.0,0.00046935948194,293.0954895019531,294.1499938964844,289.3920593261719,283.56561279296875,291.6685485839844,289.5000915527344,292.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012666461989,6.0120979306077516e-09,0.0010012605926021,-0.0148030500859022,0.0,0.050000000745058,0.0,-0.0077932747080922,60.0,-1.910838007926941,-0.0,-6.835310983888121e-08,0.0,283.157470703125,293.2525329589844,288.0476989746094,288.0659484863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264780,300.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3503112792969,0.0,0.0,9.371800115332007e-05,300.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3521423339844,0.0,0.0,9.868956840364262e-05,301.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36236572265625,0.0,0.0,7.289178029168397e-05,300.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.343994140625,0.0,0.0,9.868956840364262e-05,300.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392333984375,0.0,0.0,0.0004681408172473,293.0849609375,294.1499938964844,289.3572998046875,283.5389404296875,291.62799072265625,289.4732666015625,292.1888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986653458327,5.707949668476431e-09,0.0009986596414819,-0.0140062849968671,0.0,0.050000000745058,0.0,-0.0076424945145845,60.0,-1.927972316741944,-0.0,-6.79984353268992e-08,0.0,283.157470703125,293.2525329589844,288.04815673828125,288.0659484863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
