time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264840,300.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3503112792969,0.0,0.0,9.371800115332007e-05,300.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3521423339844,0.0,0.0,9.868956840364262e-05,301.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36236572265625,0.0,0.0,7.289178029168397e-05,300.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.343994140625,0.0,0.0,9.868956840364262e-05,300.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392333984375,0.0,0.0,0.0004681408172473,293.0849609375,294.1499938964844,289.3572998046875,283.5389404296875,291.62799072265625,289.4732666015625,292.1888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986653458327,5.707949668476431e-09,0.0009986596414819,-0.0140062849968671,0.0,0.050000000745058,0.0,-0.0076424945145845,60.0,-1.927972316741944,-0.0,-6.79984353268992e-08,0.0,283.157470703125,293.2525329589844,288.04815673828125,288.0659484863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264900,300.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.344970703125,0.0,0.0,9.362015407532454e-05,300.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468322753906,0.0,0.0,9.858653356786816e-05,301.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3569641113281,0.0,0.0,7.281567377503961e-05,300.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387145996094,0.0,0.0,9.858653356786816e-05,300.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.333984375,0.0,0.0,0.0004676520475186,293.0797119140625,294.1499938964844,289.3397521972656,283.5269775390625,291.6077575683594,289.45965576171875,292.1882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976219153031,5.585949036657212e-09,0.0009976163273677,-0.0136866774410009,0.0,0.050000000745058,0.0,-0.0075820130296051,60.0,-1.937144637107849,-0.0,-6.785642625573018e-08,0.0,283.157470703125,293.2525329589844,288.04840087890625,288.06591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12264960,300.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3396911621094,0.0,0.0,9.353762288810684e-05,300.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3415222167969,0.0,0.0,9.849962225416677e-05,301.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515930175781,0.0,0.0,7.275148527696729e-05,300.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334655761719,0.0,0.0,9.849962225416677e-05,300.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287658691406,0.0,0.0,0.0004672397917602,293.07452392578125,294.1499938964844,289.32208251953125,283.5159606933594,291.58758544921875,289.4459228515625,292.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967416990548,5.483036691344978e-09,0.0009967362275347,-0.0134170716628432,0.0,0.050000000745058,0.0,-0.0075309942476451,60.0,-1.9467073678970337,-0.0,-6.773674954274611e-08,0.0,283.157470703125,293.2525329589844,288.04864501953125,288.06591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265020,300.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32916259765625,0.0,0.0,9.34098134166561e-05,300.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309936523437,0.0,0.0,9.83650315902196e-05,301.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409423828125,0.0,0.0,7.26520738680847e-05,300.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3230285644531,0.0,0.0,9.83650315902196e-05,300.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183898925781,0.0,0.0,0.0004666013701353,293.064208984375,294.1499938964844,289.2863464355469,283.4969482421875,291.5473327636719,289.4178466796875,292.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953782428056,5.323625540398781e-09,0.0009953728877007,-0.0129994479939341,0.0,0.050000000745058,0.0,-0.0074519659392535,60.0,-1.966897964477539,-0.0,-6.755158210580704e-08,0.0,283.157470703125,293.2525329589844,288.0491027832031,288.06591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265080,300.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32916259765625,0.0,0.0,9.34098134166561e-05,300.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309936523437,0.0,0.0,9.83650315902196e-05,301.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409423828125,0.0,0.0,7.26520738680847e-05,300.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3230285644531,0.0,0.0,9.83650315902196e-05,300.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183898925781,0.0,0.0,0.0004666013701353,293.064208984375,294.1499938964844,289.2863464355469,283.4969482421875,291.5473327636719,289.4178466796875,292.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953782428056,5.323625540398781e-09,0.0009953728877007,-0.0129994479939341,0.0,0.050000000745058,0.0,-0.0074519659392535,60.0,-1.966897964477539,-0.0,-6.755158210580704e-08,0.0,283.157470703125,293.2525329589844,288.0491027832031,288.06591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265140,300.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187561035156,0.0,0.0,9.331913315691054e-05,300.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205261230469,0.0,0.0,9.826954192249104e-05,301.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3303527832031,0.0,0.0,7.258154801093042e-05,300.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31268310546875,0.0,0.0,9.826954192249104e-05,300.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080749511719,0.0,0.0,0.000466148398118,293.05401611328125,294.1499938964844,289.25,283.482177734375,291.5071716308594,289.3890380859375,292.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944104822352,5.2104871528513286e-09,0.0009944052435457,-0.012703045271337,0.0,0.050000000745058,0.0,-0.0073958775028586,60.0,-1.9882655143737795,-0.0,-6.742031644080272e-08,0.0,283.157470703125,293.2525329589844,288.0495910644531,288.0658874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265200,300.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187561035156,0.0,0.0,9.331913315691054e-05,300.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205261230469,0.0,0.0,9.826954192249104e-05,301.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3303527832031,0.0,0.0,7.258154801093042e-05,300.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31268310546875,0.0,0.0,9.826954192249104e-05,300.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080749511719,0.0,0.0,0.000466148398118,293.05401611328125,294.1499938964844,289.25,283.482177734375,291.5071716308594,289.3890380859375,292.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944104822352,5.2104871528513286e-09,0.0009944052435457,-0.012703045271337,0.0,0.050000000745058,0.0,-0.0073958775028586,60.0,-1.9882655143737795,-0.0,-6.742031644080272e-08,0.0,283.157470703125,293.2525329589844,288.0495910644531,288.0658874511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265260,300.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30841064453125,0.0,0.0,9.324753773398696e-05,300.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,9.819414844969288e-05,301.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31988525390625,0.0,0.0,7.252586510730907e-05,300.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,9.819414844969288e-05,300.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978515625,0.0,0.0,0.0004657907702494,293.0439453125,294.1499938964844,289.2133483886719,283.4698791503906,291.4671325683594,289.3592834472656,292.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.12112396933162e-09,0.0009936413262039,-0.0124689266085624,0.0,0.050000000745058,0.0,-0.0073515772819519,60.0,-2.0105690956115723,-0.0,-6.731672641535624e-08,0.0,283.157470703125,293.2525329589844,288.050048828125,288.0658569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265320,300.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30841064453125,0.0,0.0,9.324753773398696e-05,300.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,9.819414844969288e-05,301.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31988525390625,0.0,0.0,7.252586510730907e-05,300.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,9.819414844969288e-05,300.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978515625,0.0,0.0,0.0004657907702494,293.0439453125,294.1499938964844,289.2133483886719,283.4698791503906,291.4671325683594,289.3592834472656,292.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.12112396933162e-09,0.0009936413262039,-0.0124689266085624,0.0,0.050000000745058,0.0,-0.0073515772819519,60.0,-2.0105690956115723,-0.0,-6.731672641535624e-08,0.0,283.157470703125,293.2525329589844,288.050048828125,288.0658569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265380,300.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,9.31758841034025e-05,300.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,9.81186967692338e-05,301.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094787597656,0.0,0.0,7.247013127198443e-05,300.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2922058105469,0.0,0.0,9.81186967692338e-05,300.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2877502441406,0.0,0.0,0.0004654328513424,293.0339660644531,294.1499938964844,289.1766662597656,283.45819091796875,291.4271850585937,289.3288269042969,292.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928814833983,5.031694172430434e-09,0.0009928764775395,-0.0122346328571438,0.0,0.050000000745058,0.0,-0.0073072426021099,60.0,-2.033121347427368,-0.0,-6.721313638990979e-08,0.0,283.157470703125,293.2525329589844,288.0505065917969,288.0658569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265440,300.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,9.31758841034025e-05,300.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,9.81186967692338e-05,301.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094787597656,0.0,0.0,7.247013127198443e-05,300.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2922058105469,0.0,0.0,9.81186967692338e-05,300.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2877502441406,0.0,0.0,0.0004654328513424,293.0339660644531,294.1499938964844,289.1766662597656,283.45819091796875,291.4271850585937,289.3288269042969,292.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928814833983,5.031694172430434e-09,0.0009928764775395,-0.0122346328571438,0.0,0.050000000745058,0.0,-0.0073072426021099,60.0,-2.033121347427368,-0.0,-6.721313638990979e-08,0.0,283.157470703125,293.2525329589844,288.0505065917969,288.0658569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265500,300.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29302978515625,0.0,0.0,9.314010094385594e-05,300.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2947692871094,0.0,0.0,9.808101458474994e-05,301.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043212890625,0.0,0.0,7.244230073411018e-05,300.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2871398925781,0.0,0.0,9.808101458474994e-05,300.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28271484375,0.0,0.0,0.0004652540956158,293.0290222167969,294.1499938964844,289.1583251953125,283.4525451660156,291.4072265625,289.3134155273437,292.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924995247274,4.987033452863443e-09,0.0009924946352839,-0.012117626145482,0.0,0.050000000745058,0.0,-0.0072851022705435,60.0,-2.0444135665893555,-0.0,-6.716143730045587e-08,0.0,283.157470703125,293.2525329589844,288.0507507324219,288.0658569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265560,300.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879638671875,0.0,0.0,9.310385212302208e-05,300.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896728515625,0.0,0.0,9.804283763514832e-05,301.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,7.241410639835522e-05,300.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821044921875,0.0,0.0,9.804283763514832e-05,300.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776794433594,0.0,0.0,0.0004650730115827,293.02410888671875,294.1499938964844,289.1400146484375,283.4470520019531,291.3872985839844,289.2978820800781,292.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992112676613,4.941793640966807e-09,0.0009921077871695,-0.0119991023093461,0.0,0.050000000745058,0.0,-0.0072626750916242,60.0,-2.055694103240967,-0.0,-6.710908451168508e-08,0.0,283.157470703125,293.2525329589844,288.0509948730469,288.0658264160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265620,300.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2778625488281,0.0,0.0,9.302969556301832e-05,300.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,9.79647520580329e-05,301.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889404296875,0.0,0.0,7.235642988234758e-05,300.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720947265625,0.0,0.0,9.79647520580329e-05,300.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2677307128906,0.0,0.0,0.0004647025780286,293.0143737792969,294.1499938964844,289.10333251953125,283.4364318847656,291.3475341796875,289.2665405273437,292.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913211688399,4.849248114169313e-09,0.0009913163958117,-0.0117566408589482,0.0,0.050000000745058,0.0,-0.0072167962789535,60.0,-2.078186750411988,-0.0,-6.700204835397018e-08,0.0,283.157470703125,293.2525329589844,288.05145263671875,288.0658264160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265680,300.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2778625488281,0.0,0.0,9.302969556301832e-05,300.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,9.79647520580329e-05,301.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889404296875,0.0,0.0,7.235642988234758e-05,300.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720947265625,0.0,0.0,9.79647520580329e-05,300.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2677307128906,0.0,0.0,0.0004647025780286,293.0143737792969,294.1499938964844,289.10333251953125,283.4364318847656,291.3475341796875,289.2665405273437,292.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913211688399,4.849248114169313e-09,0.0009913163958117,-0.0117566408589482,0.0,0.050000000745058,0.0,-0.0072167962789535,60.0,-2.078186750411988,-0.0,-6.700204835397018e-08,0.0,283.157470703125,293.2525329589844,288.05145263671875,288.0658264160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265740,300.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,9.295398194808512e-05,300.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,9.788502211449668e-05,301.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787780761719,0.0,0.0,7.2297545557376e-05,300.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621459960937,0.0,0.0,9.788502211449668e-05,300.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,0.0004643244028557,293.00469970703125,294.1499938964844,289.0666809082031,283.4263610839844,291.3078308105469,289.2349548339844,292.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905133629217,4.754770355219762e-09,0.0009905085898935,-0.0115091139450669,0.0,0.050000000745058,0.0,-0.0071699600666761,60.0,-2.100612163543701,-0.0,-6.689287346262064e-08,0.0,283.157470703125,293.2525329589844,288.0519104003906,288.0657958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265800,300.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,9.295398194808512e-05,300.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,9.788502211449668e-05,301.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787780761719,0.0,0.0,7.2297545557376e-05,300.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621459960937,0.0,0.0,9.788502211449668e-05,300.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,0.0004643244028557,293.00469970703125,294.1499938964844,289.0666809082031,283.4263610839844,291.3078308105469,289.2349548339844,292.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905133629217,4.754770355219762e-09,0.0009905085898935,-0.0115091139450669,0.0,0.050000000745058,0.0,-0.0071699600666761,60.0,-2.100612163543701,-0.0,-6.689287346262064e-08,0.0,283.157470703125,293.2525329589844,288.0519104003906,288.0657958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265860,300.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579345703125,0.0,0.0,9.287495777243748e-05,300.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25958251953125,0.0,0.0,9.780179971130563e-05,301.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687072753906,0.0,0.0,7.223607826745138e-05,300.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,9.780179971130563e-05,300.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,0.0004639296384993,292.99517822265625,294.1499938964844,289.0299987792969,283.416748046875,291.26824951171875,289.2032165527344,292.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896699339151,4.656159013904926e-09,0.0009896652773022,-0.0112507566809654,0.0,0.050000000745058,0.0,-0.0071210735477507,60.0,-2.1229162216186523,-0.0,-6.677901609464243e-08,0.0,283.157470703125,293.2525329589844,288.0523986816406,288.0657958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265920,300.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579345703125,0.0,0.0,9.287495777243748e-05,300.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25958251953125,0.0,0.0,9.780179971130563e-05,301.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687072753906,0.0,0.0,7.223607826745138e-05,300.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,9.780179971130563e-05,300.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,0.0004639296384993,292.99517822265625,294.1499938964844,289.0299987792969,283.416748046875,291.26824951171875,289.2032165527344,292.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896699339151,4.656159013904926e-09,0.0009896652773022,-0.0112507566809654,0.0,0.050000000745058,0.0,-0.0071210735477507,60.0,-2.1229162216186523,-0.0,-6.677901609464243e-08,0.0,283.157470703125,293.2525329589844,288.0523986816406,288.0657958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12265980,300.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,9.27937071537599e-05,300.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,9.771624172572048e-05,301.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587280273437,0.0,0.0,7.217288657557219e-05,300.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24249267578125,0.0,0.0,9.771624172572048e-05,300.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23828125,0.0,0.0,0.0004635237855836,292.9857177734375,294.1499938964844,288.99334716796875,283.4076232910156,291.2287292480469,289.1714172363281,292.1771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888029890134,4.554784105437193e-09,0.0009887984488159,-0.0109851555898785,0.0,0.050000000745058,0.0,-0.0070708179846405,60.0,-2.1451261043548584,-0.0,-6.666206786576367e-08,0.0,283.157470703125,293.2525329589844,288.0528564453125,288.0657653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266040,300.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,9.27937071537599e-05,300.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,9.771624172572048e-05,301.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587280273437,0.0,0.0,7.217288657557219e-05,300.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24249267578125,0.0,0.0,9.771624172572048e-05,300.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23828125,0.0,0.0,0.0004635237855836,292.9857177734375,294.1499938964844,288.99334716796875,283.4076232910156,291.2287292480469,289.1714172363281,292.1771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888029890134,4.554784105437193e-09,0.0009887984488159,-0.0109851555898785,0.0,0.050000000745058,0.0,-0.0070708179846405,60.0,-2.1451261043548584,-0.0,-6.666206786576367e-08,0.0,283.157470703125,293.2525329589844,288.0528564453125,288.0657653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266100,300.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,9.27518485696055e-05,300.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447814941406,0.0,0.0,9.767216397449374e-05,301.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537536621094,0.0,0.0,7.214032666524872e-05,300.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376403808594,0.0,0.0,9.767216397449374e-05,300.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,0.0004633147036656,292.9810485839844,294.1499938964844,288.9750061035156,283.4032592773437,291.208984375,289.155517578125,292.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502563655250924e-09,0.0009883518796414,-0.0108483377844095,0.0,0.050000000745058,0.0,-0.0070449295453727,60.0,-2.156186103820801,-0.0,-6.660186357976272e-08,0.0,283.157470703125,293.2525329589844,288.0531005859375,288.0657653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266160,300.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23828125,0.0,0.0,9.270924056181684e-05,300.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,9.762730041984467e-05,301.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488098144531,0.0,0.0,7.210719195427373e-05,300.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327880859375,0.0,0.0,9.762730041984467e-05,300.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286071777344,0.0,0.0,0.0004631018673535,292.97637939453125,294.1499938964844,288.9566650390625,283.3989562988281,291.18927001953125,289.1396179199219,292.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879017015919,4.449405732742662e-09,0.0009878972778096,-0.010709062218666,0.0,0.050000000745058,0.0,-0.0070185768418014,60.0,-2.167214155197144,-0.0,-6.654060769051284e-08,0.0,283.157470703125,293.2525329589844,288.0533142089844,288.06573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266220,300.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22857666015625,0.0,0.0,9.262184903491288e-05,300.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301940917969,0.0,0.0,9.753526683198288e-05,301.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389831542969,0.0,0.0,7.203921995824203e-05,300.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22314453125,0.0,0.0,9.753526683198288e-05,300.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190246582031,0.0,0.0,0.0004626653098966,292.9671325683594,294.1499938964844,288.9200134277344,283.3907470703125,291.1499328613281,289.10791015625,292.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.340379611278422e-09,0.0009869650239124,-0.0104234097525477,0.0,0.050000000745058,0.0,-0.0069645280018448,60.0,-2.189172744750977,-0.0,-6.641506189453139e-08,0.0,283.157470703125,293.2525329589844,288.0538024902344,288.06573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266280,300.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22857666015625,0.0,0.0,9.262184903491288e-05,300.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301940917969,0.0,0.0,9.753526683198288e-05,301.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389831542969,0.0,0.0,7.203921995824203e-05,300.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22314453125,0.0,0.0,9.753526683198288e-05,300.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190246582031,0.0,0.0,0.0004626653098966,292.9671325683594,294.1499938964844,288.9200134277344,283.3907470703125,291.1499328613281,289.10791015625,292.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.340379611278422e-09,0.0009869650239124,-0.0104234097525477,0.0,0.050000000745058,0.0,-0.0069645280018448,60.0,-2.189172744750977,-0.0,-6.641506189453139e-08,0.0,283.157470703125,293.2525329589844,288.0538024902344,288.06573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266340,300.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189636230469,0.0,0.0,9.253205644199625e-05,300.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205505371094,0.0,0.0,9.744071576278655e-05,301.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.229248046875,0.0,0.0,7.196937804110348e-05,300.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135925292969,0.0,0.0,9.744071576278655e-05,300.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20953369140625,0.0,0.0,0.0004622167907655,292.9580078125,294.1499938964844,288.8833312988281,283.3829345703125,291.11065673828125,289.07635498046875,292.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860114660114,4.22836832214557e-09,0.0009860071586444,-0.0101299341768026,0.0,0.050000000745058,0.0,-0.0069089992903172,60.0,-2.211010932922364,-0.0,-6.628619786397394e-08,0.0,283.157470703125,293.2525329589844,288.05426025390625,288.0657043457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266400,300.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189636230469,0.0,0.0,9.253205644199625e-05,300.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205505371094,0.0,0.0,9.744071576278655e-05,301.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.229248046875,0.0,0.0,7.196937804110348e-05,300.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135925292969,0.0,0.0,9.744071576278655e-05,300.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20953369140625,0.0,0.0,0.0004622167907655,292.9580078125,294.1499938964844,288.8833312988281,283.3829345703125,291.11065673828125,289.07635498046875,292.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860114660114,4.22836832214557e-09,0.0009860071586444,-0.0101299341768026,0.0,0.050000000745058,0.0,-0.0069089992903172,60.0,-2.211010932922364,-0.0,-6.628619786397394e-08,0.0,283.157470703125,293.2525329589844,288.05426025390625,288.0657043457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266460,300.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,9.244021930499002e-05,300.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,9.734400373417884e-05,301.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195739746094,0.0,0.0,7.189794996520504e-05,300.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041320800781,0.0,0.0,9.734400373417884e-05,300.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,0.000461758027086,292.948974609375,294.1499938964844,288.8466796875,283.3755187988281,291.07147216796875,289.04498291015625,292.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850317146629,4.1138044082345004e-09,0.0009850275237113,-0.0098297679796814,0.0,0.050000000745058,0.0,-0.0068522049114108,60.0,-2.2327427864074707,-0.0,-6.615453429503759e-08,0.0,283.157470703125,293.2525329589844,288.0547180175781,288.0657043457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266520,300.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,9.244021930499002e-05,300.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,9.734400373417884e-05,301.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195739746094,0.0,0.0,7.189794996520504e-05,300.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041320800781,0.0,0.0,9.734400373417884e-05,300.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,0.000461758027086,292.948974609375,294.1499938964844,288.8466796875,283.3755187988281,291.07147216796875,289.04498291015625,292.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850317146629,4.1138044082345004e-09,0.0009850275237113,-0.0098297679796814,0.0,0.050000000745058,0.0,-0.0068522049114108,60.0,-2.2327427864074707,-0.0,-6.615453429503759e-08,0.0,283.157470703125,293.2525329589844,288.0547180175781,288.0657043457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266580,300.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1999816894531,0.0,0.0,9.234667231794448e-05,300.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015075683594,0.0,0.0,9.72454945440404e-05,301.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099914550781,0.0,0.0,7.182519038906321e-05,300.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947326660156,0.0,0.0,9.72454945440404e-05,300.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907958984375,0.0,0.0,0.000461290765088,292.9400329589844,294.1499938964844,288.8099975585937,283.36846923828125,291.0323791503906,289.0138244628906,292.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840338025242,3.9971226328816564e-09,0.0009840297279879,-0.0095240492373704,0.0,0.050000000745058,0.0,-0.0067943604663014,60.0,-2.254369020462036,-0.0,-6.602056146221005e-08,0.0,283.157470703125,293.2525329589844,288.0552062988281,288.065673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266640,300.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1999816894531,0.0,0.0,9.234667231794448e-05,300.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015075683594,0.0,0.0,9.72454945440404e-05,301.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099914550781,0.0,0.0,7.182519038906321e-05,300.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947326660156,0.0,0.0,9.72454945440404e-05,300.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907958984375,0.0,0.0,0.000461290765088,292.9400329589844,294.1499938964844,288.8099975585937,283.36846923828125,291.0323791503906,289.0138244628906,292.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840338025242,3.9971226328816564e-09,0.0009840297279879,-0.0095240492373704,0.0,0.050000000745058,0.0,-0.0067943604663014,60.0,-2.254369020462036,-0.0,-6.602056146221005e-08,0.0,283.157470703125,293.2525329589844,288.0552062988281,288.065673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266700,300.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952819824219,0.0,0.0,9.22994950087741e-05,300.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968078613281,0.0,0.0,9.719581430545075e-05,301.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,7.178849773481488e-05,300.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900634765625,0.0,0.0,9.719581430545075e-05,300.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861267089844,0.0,0.0,0.000461055082269,292.93560791015625,294.1499938964844,288.7916564941406,283.3651123046875,291.0128479003906,288.99835205078125,292.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938272374881535e-09,0.0009835264645516,-0.0093698548153042,0.0,0.050000000745058,0.0,-0.006765185855329,60.0,-2.265152931213379,-0.0,-6.59530456914581e-08,0.0,283.157470703125,293.2525329589844,288.055419921875,288.065673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266760,300.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905822753906,0.0,0.0,9.225203393725678e-05,300.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921081542969,0.0,0.0,9.714583575259894e-05,301.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20050048828125,0.0,0.0,7.175157952588052e-05,300.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854248046875,0.0,0.0,9.714583575259894e-05,300.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815185546875,0.0,0.0,0.0004608180024661,292.93121337890625,294.1499938964844,288.7733459472656,283.3617858886719,290.99334716796875,288.9829406738281,292.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.879075283208522e-09,0.0009830202907323,-0.0092147504910826,0.0,0.050000000745058,0.0,-0.0067358389496803,60.0,-2.27591323852539,-0.0,-6.588516754391095e-08,0.0,283.157470703125,293.2525329589844,288.0556640625,288.065673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266820,300.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1813049316406,0.0,0.0,9.215674799634144e-05,300.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18280029296875,0.0,0.0,9.704549302114174e-05,301.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910705566406,0.0,0.0,7.167747389758006e-05,300.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,9.704549302114174e-05,300.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723022460937,0.0,0.0,0.0004603420384228,292.9224548339844,294.1499938964844,288.7366638183594,283.35546875,290.95440673828125,288.95233154296875,292.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820078266784,3.760227684779238e-09,0.0009820039849728,-0.008903351612389,0.0,0.050000000745058,0.0,-0.0066769211553037,60.0,-2.29736852645874,-0.0,-6.574899202860254e-08,0.0,283.157470703125,293.2525329589844,288.0561218261719,288.0656433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266880,300.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1813049316406,0.0,0.0,9.215674799634144e-05,300.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18280029296875,0.0,0.0,9.704549302114174e-05,301.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910705566406,0.0,0.0,7.167747389758006e-05,300.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,9.704549302114174e-05,300.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723022460937,0.0,0.0,0.0004603420384228,292.9224548339844,294.1499938964844,288.7366638183594,283.35546875,290.95440673828125,288.95233154296875,292.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820078266784,3.760227684779238e-09,0.0009820039849728,-0.008903351612389,0.0,0.050000000745058,0.0,-0.0066769211553037,60.0,-2.29736852645874,-0.0,-6.574899202860254e-08,0.0,283.157470703125,293.2525329589844,288.0561218261719,288.0656433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12266940,300.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17205810546875,0.0,0.0,9.206140384776518e-05,300.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1735534667969,0.0,0.0,9.694509208202362e-05,301.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817321777344,0.0,0.0,7.16033173375763e-05,300.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,9.694509208202362e-05,300.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632080078125,0.0,0.0,0.0004598657833412,292.913818359375,294.1499938964844,288.70001220703125,283.34942626953125,290.9155578613281,288.92205810546875,292.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641307921853354e-09,0.0009809870971366,-0.0085917618125677,0.0,0.050000000745058,0.0,-0.0066179670393466,60.0,-2.318756103515625,-0.0,-6.561287335671295e-08,0.0,283.157470703125,293.2525329589844,288.0566101074219,288.0656433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267000,300.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17205810546875,0.0,0.0,9.206140384776518e-05,300.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1735534667969,0.0,0.0,9.694509208202362e-05,301.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817321777344,0.0,0.0,7.16033173375763e-05,300.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,9.694509208202362e-05,300.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632080078125,0.0,0.0,0.0004598657833412,292.913818359375,294.1499938964844,288.70001220703125,283.34942626953125,290.9155578613281,288.92205810546875,292.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641307921853354e-09,0.0009809870971366,-0.0085917618125677,0.0,0.050000000745058,0.0,-0.0066179670393466,60.0,-2.318756103515625,-0.0,-6.561287335671295e-08,0.0,283.157470703125,293.2525329589844,288.0566101074219,288.0656433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267060,300.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16290283203125,0.0,0.0,9.196653991239144e-05,300.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16436767578125,0.0,0.0,9.684519318398088e-05,301.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,7.152953185141087e-05,300.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1579284667969,0.0,0.0,9.684519318398088e-05,300.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541442871094,0.0,0.0,0.0004593919147737,292.9052429199219,294.1499938964844,288.663330078125,283.3437194824219,290.87677001953125,288.8921203613281,292.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799788240343,3.5229839046024836e-09,0.0009799753315746,-0.0082817310467362,0.0,0.050000000745058,0.0,-0.0065593086183071,60.0,-2.3400895595550537,-0.0,-6.547757891439687e-08,0.0,283.157470703125,293.2525329589844,288.0570678710937,288.06561279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
