time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267120,300.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16290283203125,0.0,0.0,9.196653991239144e-05,300.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16436767578125,0.0,0.0,9.684519318398088e-05,301.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,7.152953185141087e-05,300.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1579284667969,0.0,0.0,9.684519318398088e-05,300.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541442871094,0.0,0.0,0.0004593919147737,292.9052429199219,294.1499938964844,288.663330078125,283.3437194824219,290.87677001953125,288.8921203613281,292.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799788240343,3.5229839046024836e-09,0.0009799753315746,-0.0082817310467362,0.0,0.050000000745058,0.0,-0.0065593086183071,60.0,-2.3400895595550537,-0.0,-6.547757891439687e-08,0.0,283.157470703125,293.2525329589844,288.0570678710937,288.06561279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267180,300.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,9.187286195810884e-05,300.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,9.674654575064778e-05,301.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16326904296875,0.0,0.0,7.145667041186243e-05,300.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,9.674654575064778e-05,300.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0004589239542838,292.89678955078125,294.1499938964844,288.6266784667969,283.3382568359375,290.83807373046875,288.86260986328125,292.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789795149117,3.406140258732648e-09,0.0009789761388674,-0.0079755764454603,0.0,0.050000000745058,0.0,-0.0065013840794563,60.0,-2.3613803386688232,-0.0,-6.53441105669117e-08,0.0,283.157470703125,293.2525329589844,288.0575256347656,288.0655822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267240,300.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,9.187286195810884e-05,300.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,9.674654575064778e-05,301.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16326904296875,0.0,0.0,7.145667041186243e-05,300.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,9.674654575064778e-05,300.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0004589239542838,292.89678955078125,294.1499938964844,288.6266784667969,283.3382568359375,290.83807373046875,288.86260986328125,292.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789795149117,3.406140258732648e-09,0.0009789761388674,-0.0079755764454603,0.0,0.050000000745058,0.0,-0.0065013840794563,60.0,-2.3613803386688232,-0.0,-6.53441105669117e-08,0.0,283.157470703125,293.2525329589844,288.0575256347656,288.0655822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267300,300.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,9.182621579384433e-05,300.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,9.669742576079444e-05,301.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587219238281,0.0,0.0,7.142039248719811e-05,300.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,9.669742576079444e-05,300.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,0.000458690978121,292.8926086425781,294.1499938964844,288.6083374023437,283.33563232421875,290.8187255859375,288.8479309082031,292.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.347967680866759e-09,0.0009784786961972,-0.0078231506049633,0.0,0.050000000745058,0.0,-0.006472545210272,60.0,-2.372015476226806,-0.0,-6.527771034825491e-08,0.0,283.157470703125,293.2525329589844,288.0577697753906,288.0655822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267360,300.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,9.178026812151074e-05,300.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,9.664904064266012e-05,301.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,7.138465298339725e-05,300.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.0,0.0,9.664904064266012e-05,300.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13629150390625,0.0,0.0,0.0004584614362102,292.888427734375,294.1499938964844,288.5899963378906,283.33306884765625,290.7994079589844,288.8333740234375,292.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779918473213,3.2906575242463987e-09,0.0009779885876923,-0.0076729841530323,0.0,0.050000000745058,0.0,-0.0064441342838108,60.0,-2.382646083831787,-0.0,-6.521233331113764e-08,0.0,283.157470703125,293.2525329589844,288.0579833984375,288.0655822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267420,300.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13592529296875,0.0,0.0,9.169003897113726e-05,300.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1373291015625,0.0,0.0,9.655402391217648e-05,301.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,7.131446909625083e-05,300.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,9.655402391217648e-05,300.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0004580107051879,292.880126953125,294.1499938964844,288.5533447265625,283.328125,290.7608642578125,288.8045654296875,292.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770293254405,3.178112883972517e-09,0.0009770261822268,-0.007378090173006,0.0,0.050000000745058,0.0,-0.006388341076672,60.0,-2.403900146484375,-0.0,-6.508403771476878e-08,0.0,283.157470703125,293.2525329589844,288.0584716796875,288.0655517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267480,300.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13592529296875,0.0,0.0,9.169003897113726e-05,300.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1373291015625,0.0,0.0,9.655402391217648e-05,301.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,7.131446909625083e-05,300.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,9.655402391217648e-05,300.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0004580107051879,292.880126953125,294.1499938964844,288.5533447265625,283.328125,290.7608642578125,288.8045654296875,292.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770293254405,3.178112883972517e-09,0.0009770261822268,-0.007378090173006,0.0,0.050000000745058,0.0,-0.006388341076672,60.0,-2.403900146484375,-0.0,-6.508403771476878e-08,0.0,283.157470703125,293.2525329589844,288.0584716796875,288.0655517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267540,300.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,9.160221088677643e-05,300.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,9.64615392149426e-05,301.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361694335937,0.0,0.0,7.124616240616888e-05,300.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,9.64615392149426e-05,300.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11871337890625,0.0,0.0,0.0004575720231514,292.8719482421875,294.1499938964844,288.51666259765625,283.32342529296875,290.72235107421875,288.776123046875,292.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760924731381,3.068572063114061e-09,0.0009760894463397,-0.0070910640060901,0.0,0.050000000745058,0.0,-0.0063340361230075,60.0,-2.425155639648437,-0.0,-6.495928772665138e-08,0.0,283.157470703125,293.2525329589844,288.0589294433594,288.0655517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267600,300.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,9.160221088677643e-05,300.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,9.64615392149426e-05,301.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361694335937,0.0,0.0,7.124616240616888e-05,300.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,9.64615392149426e-05,300.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11871337890625,0.0,0.0,0.0004575720231514,292.8719482421875,294.1499938964844,288.51666259765625,283.32342529296875,290.72235107421875,288.776123046875,292.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760924731381,3.068572063114061e-09,0.0009760894463397,-0.0070910640060901,0.0,0.050000000745058,0.0,-0.0063340361230075,60.0,-2.425155639648437,-0.0,-6.495928772665138e-08,0.0,283.157470703125,293.2525329589844,288.0589294433594,288.0655517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267660,300.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182861328125,0.0,0.0,9.15171258384362e-05,300.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1196594238281,0.0,0.0,9.637194307288156e-05,301.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12725830078125,0.0,0.0,7.117998757166788e-05,300.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11358642578125,0.0,0.0,9.637194307288156e-05,300.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,0.0004571469908114,292.86383056640625,294.1499938964844,288.4800109863281,283.31890869140625,290.6839294433594,288.7480773925781,292.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751848410815,2.9624447339671182e-09,0.0009751818724907,-0.0068129803985357,0.0,0.050000000745058,0.0,-0.0062814243137836,60.0,-2.4464242458343506,-0.0,-6.483853098870895e-08,0.0,283.157470703125,293.2525329589844,288.05938720703125,288.0655212402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267720,300.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182861328125,0.0,0.0,9.15171258384362e-05,300.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1196594238281,0.0,0.0,9.637194307288156e-05,301.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12725830078125,0.0,0.0,7.117998757166788e-05,300.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11358642578125,0.0,0.0,9.637194307288156e-05,300.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,0.0004571469908114,292.86383056640625,294.1499938964844,288.4800109863281,283.31890869140625,290.6839294433594,288.7480773925781,292.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751848410815,2.9624447339671182e-09,0.0009751818724907,-0.0068129803985357,0.0,0.050000000745058,0.0,-0.0062814243137836,60.0,-2.4464242458343506,-0.0,-6.483853098870895e-08,0.0,283.157470703125,293.2525329589844,288.05938720703125,288.0655212402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267780,300.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1095886230469,0.0,0.0,9.143552597379312e-05,300.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109313964844,0.0,0.0,9.628601401345804e-05,301.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.11846923828125,0.0,0.0,7.111651939339936e-05,300.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1049499511719,0.0,0.0,9.628601401345804e-05,300.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014404296875,0.0,0.0,0.0004567393916659,292.8558349609375,294.1499938964844,288.4433288574219,283.3145751953125,290.64556884765625,288.72039794921875,292.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743144037202,2.860664150006187e-09,0.0009743114933371,-0.0065462859347462,0.0,0.050000000745058,0.0,-0.0062309671193361,60.0,-2.4677231311798096,-0.0,-6.472283331504515e-08,0.0,283.157470703125,293.2525329589844,288.0598449707031,288.0655212402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267840,300.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1095886230469,0.0,0.0,9.143552597379312e-05,300.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109313964844,0.0,0.0,9.628601401345804e-05,301.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.11846923828125,0.0,0.0,7.111651939339936e-05,300.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1049499511719,0.0,0.0,9.628601401345804e-05,300.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014404296875,0.0,0.0,0.0004567393916659,292.8558349609375,294.1499938964844,288.4433288574219,283.3145751953125,290.64556884765625,288.72039794921875,292.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743144037202,2.860664150006187e-09,0.0009743114933371,-0.0065462859347462,0.0,0.050000000745058,0.0,-0.0062309671193361,60.0,-2.4677231311798096,-0.0,-6.472283331504515e-08,0.0,283.157470703125,293.2525329589844,288.0598449707031,288.0655212402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267900,300.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1052551269531,0.0,0.0,9.139579924521968e-05,300.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065979003906,0.0,0.0,9.62441845331341e-05,301.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,7.108562567736953e-05,300.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,9.62441845331341e-05,300.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09716796875,0.0,0.0,0.0004565409617498,292.8518371582031,294.1499938964844,288.42498779296875,283.3124694824219,290.6264038085937,288.7066955566406,292.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738906519487,2.811114896417166e-09,0.000973887857981,-0.0064164516516029,0.0,0.050000000745058,0.0,-0.0062064034864306,60.0,-2.478384494781494,-0.0,-6.466655122494559e-08,0.0,283.157470703125,293.2525329589844,288.0600891113281,288.06549072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12267960,300.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009521484375,0.0,0.0,9.135730942944063e-05,300.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.102294921875,0.0,0.0,9.620364289730789e-05,301.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097106933594,0.0,0.0,7.105568511178717e-05,300.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09637451171875,0.0,0.0,9.620364289730789e-05,300.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928955078125,0.0,0.0,0.000456348672742,292.847900390625,294.1499938964844,288.4066772460937,283.3104248046875,290.6072692871094,288.6930847167969,292.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973479996901,2.763095530156079e-09,0.0009734772029332,-0.0062906262464821,0.0,0.050000000745058,0.0,-0.0061825979501008,60.0,-2.4890589714050293,-0.0,-6.461202417540336e-08,0.0,283.157470703125,293.2525329589844,288.0603332519531,288.06549072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268020,300.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923767089844,0.0,0.0,9.128355304710568e-05,300.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936889648437,0.0,0.0,9.612597204977646e-05,301.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010437011719,0.0,0.0,7.099831418599933e-05,300.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878601074219,0.0,0.0,9.612597204977646e-05,300.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844116210937,0.0,0.0,0.0004559802473522,292.84002685546875,294.1499938964844,288.3699951171875,283.3064270019531,290.56903076171875,288.6661376953125,292.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726930875331,2.671090681971577e-09,0.0009726904099807,-0.0060495445504784,0.0,0.050000000745058,0.0,-0.0061369873583316,60.0,-2.510455369949341,-0.0,-6.45076099203834e-08,0.0,283.157470703125,293.2525329589844,288.060791015625,288.06549072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268080,300.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923767089844,0.0,0.0,9.128355304710568e-05,300.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936889648437,0.0,0.0,9.612597204977646e-05,301.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010437011719,0.0,0.0,7.099831418599933e-05,300.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878601074219,0.0,0.0,9.612597204977646e-05,300.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844116210937,0.0,0.0,0.0004559802473522,292.84002685546875,294.1499938964844,288.3699951171875,283.3064270019531,290.56903076171875,288.6661376953125,292.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726930875331,2.671090681971577e-09,0.0009726904099807,-0.0060495445504784,0.0,0.050000000745058,0.0,-0.0061369873583316,60.0,-2.510455369949341,-0.0,-6.45076099203834e-08,0.0,283.157470703125,293.2525329589844,288.060791015625,288.06549072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268140,300.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838623046875,0.0,0.0,9.121427865466104e-05,300.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851745605469,0.0,0.0,9.605303057469428e-05,301.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924377441406,0.0,0.0,7.094444299582392e-05,300.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07940673828125,0.0,0.0,9.605303057469428e-05,300.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760192871094,0.0,0.0,0.0004556342028081,292.832275390625,294.1499938964844,288.3333435058594,283.30255126953125,290.5308532714844,288.6395263671875,292.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719539666548,2.584674696493039e-09,0.0009719514055177,-0.0058231060393154,0.0,0.050000000745058,0.0,-0.0060941465198993,60.0,-2.5319247245788574,-0.0,-6.440962607712208e-08,0.0,283.157470703125,293.2525329589844,288.0612487792969,288.0654602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268200,300.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838623046875,0.0,0.0,9.121427865466104e-05,300.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851745605469,0.0,0.0,9.605303057469428e-05,301.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924377441406,0.0,0.0,7.094444299582392e-05,300.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07940673828125,0.0,0.0,9.605303057469428e-05,300.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760192871094,0.0,0.0,0.0004556342028081,292.832275390625,294.1499938964844,288.3333435058594,283.30255126953125,290.5308532714844,288.6395263671875,292.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719539666548,2.584674696493039e-09,0.0009719514055177,-0.0058231060393154,0.0,0.050000000745058,0.0,-0.0060941465198993,60.0,-2.5319247245788574,-0.0,-6.440962607712208e-08,0.0,283.157470703125,293.2525329589844,288.0612487792969,288.0654602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268260,300.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.075439453125,0.0,0.0,9.114965359913184e-05,300.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,9.598497854312882e-05,301.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838928222656,0.0,0.0,7.089417340466753e-05,300.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710144042969,0.0,0.0,9.598497854312882e-05,300.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.06768798828125,0.0,0.0,0.0004553114122245,292.8245849609375,294.1499938964844,288.2966613769531,283.2987976074219,290.4927062988281,288.6131896972656,292.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712643804959,2.50404896817713e-09,0.0009712618775665,-0.0056118392385542,0.0,0.050000000745058,0.0,-0.0060541764833033,60.0,-2.55347228050232,-0.0,-6.431826449215805e-08,0.0,283.157470703125,293.2525329589844,288.06170654296875,288.0654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268320,300.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.075439453125,0.0,0.0,9.114965359913184e-05,300.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,9.598497854312882e-05,301.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838928222656,0.0,0.0,7.089417340466753e-05,300.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710144042969,0.0,0.0,9.598497854312882e-05,300.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.06768798828125,0.0,0.0,0.0004553114122245,292.8245849609375,294.1499938964844,288.2966613769531,283.2987976074219,290.4927062988281,288.6131896972656,292.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712643804959,2.50404896817713e-09,0.0009712618775665,-0.0056118392385542,0.0,0.050000000745058,0.0,-0.0060541764833033,60.0,-2.55347228050232,-0.0,-6.431826449215805e-08,0.0,283.157470703125,293.2525329589844,288.06170654296875,288.0654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268380,300.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06707763671875,0.0,0.0,9.10906819626689e-05,300.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.068359375,0.0,0.0,9.592287824489176e-05,301.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.075439453125,0.0,0.0,7.084831304382533e-05,300.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627136230469,0.0,0.0,9.592287824489176e-05,300.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.0004550168232526,292.8169860839844,294.1499938964844,288.260009765625,283.2951354980469,290.4546203613281,288.5871276855469,292.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706351556815,2.430470047443123e-09,0.0009706327109597,-0.005419036373496,0.0,0.050000000745058,0.0,-0.0060177003033459,60.0,-2.5751254558563232,-0.0,-6.423495335639019e-08,0.0,283.157470703125,293.2525329589844,288.0621643066406,288.0654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268440,300.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06707763671875,0.0,0.0,9.10906819626689e-05,300.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.068359375,0.0,0.0,9.592287824489176e-05,301.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.075439453125,0.0,0.0,7.084831304382533e-05,300.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627136230469,0.0,0.0,9.592287824489176e-05,300.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.0004550168232526,292.8169860839844,294.1499938964844,288.260009765625,283.2951354980469,290.4546203613281,288.5871276855469,292.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706351556815,2.430470047443123e-09,0.0009706327109597,-0.005419036373496,0.0,0.050000000745058,0.0,-0.0060177003033459,60.0,-2.5751254558563232,-0.0,-6.423495335639019e-08,0.0,283.157470703125,293.2525329589844,288.0621643066406,288.0654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268500,300.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,9.106290963245556e-05,300.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641784667969,0.0,0.0,9.589362889528276e-05,301.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712280273437,0.0,0.0,7.08267034497112e-05,300.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585632324219,0.0,0.0,9.589362889528276e-05,300.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552978515625,0.0,0.0,0.0004548780852928,292.8132019042969,294.1499938964844,288.2416687011719,283.2933654785156,290.43560791015625,288.5741882324219,292.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703387622721,2.395811771194189e-09,0.000970336375758,-0.0053282198496162,0.0,0.050000000745058,0.0,-0.0060005187988281,60.0,-2.5859882831573486,-0.0,-6.419572429194886e-08,0.0,283.157470703125,293.2525329589844,288.0624084472656,288.0654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268560,300.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,9.103699994739144e-05,300.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600280761719,0.0,0.0,9.586635133018716e-05,301.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,7.080655632307753e-05,300.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0544738769531,0.0,0.0,9.586635133018716e-05,300.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512084960937,0.0,0.0,0.0004547486896626,292.8094482421875,294.1499938964844,288.22332763671875,283.29156494140625,290.41656494140625,288.561279296875,292.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700622758828,2.3634836310293394e-09,0.0009700599475763,-0.0052435081452131,0.0,0.050000000745058,0.0,-0.0059844921343028,60.0,-2.59688401222229,-0.0,-6.415915265733929e-08,0.0,283.157470703125,293.2525329589844,288.0626525878906,288.0653991699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268620,300.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541381835937,0.0,0.0,9.101003524847329e-05,300.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.055419921875,0.0,0.0,9.58379459916614e-05,301.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623474121094,0.0,0.0,7.078557973727584e-05,300.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04986572265625,0.0,0.0,9.58379459916614e-05,300.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.046630859375,0.0,0.0,0.0004546139680314,292.8052673339844,294.1499938964844,288.2027893066406,283.28961181640625,290.3952941894531,288.5468444824219,292.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697743807919,2.329824111413359e-09,0.0009697720524854,-0.005155308637768,0.0,0.050000000745058,0.0,-0.0059678056277334,60.0,-2.6091341972351074,-0.0,-6.412107467212992e-08,0.0,283.157470703125,293.2525329589844,288.0628967285156,288.0653991699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268680,300.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.050537109375,0.0,0.0,9.099057206185536e-05,300.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517883300781,0.0,0.0,9.581745689501986e-05,301.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586853027344,0.0,0.0,7.077044574543834e-05,300.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462951660156,0.0,0.0,9.581745689501986e-05,300.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430603027344,0.0,0.0,0.0004545167321339,292.802001953125,294.1499938964844,288.1866760253906,283.2880554199219,290.37860107421875,288.5355529785156,292.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695665794424,2.305530211188511e-09,0.0009695643093436,-0.0050916499458253,0.0,0.050000000745058,0.0,-0.0059557617641985,60.0,-2.6187987327575684,-0.0,-6.409360508996542e-08,0.0,283.157470703125,293.2525329589844,288.0631103515625,288.0653991699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268740,300.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423583984375,0.0,0.0,9.094975393963978e-05,300.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436096191406,0.0,0.0,9.577447053743526e-05,301.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504150390625,0.0,0.0,7.073870074236766e-05,300.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03814697265625,0.0,0.0,9.577447053743526e-05,300.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,0.0004543128598015,292.79461669921875,294.1499938964844,288.1499938964844,283.2846069335937,290.34063720703125,288.5098876953125,292.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691307204775,2.254572972759661e-09,0.0009691284503787,-0.0049581229686737,0.0,0.050000000745058,0.0,-0.005930499639362,60.0,-2.6408512592315674,-0.0,-6.403600139037735e-08,0.0,283.157470703125,293.2525329589844,288.0635681152344,288.0653686523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268800,300.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423583984375,0.0,0.0,9.094975393963978e-05,300.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436096191406,0.0,0.0,9.577447053743526e-05,301.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504150390625,0.0,0.0,7.073870074236766e-05,300.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03814697265625,0.0,0.0,9.577447053743526e-05,300.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,0.0004543128598015,292.79461669921875,294.1499938964844,288.1499938964844,283.2846069335937,290.34063720703125,288.5098876953125,292.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691307204775,2.254572972759661e-09,0.0009691284503787,-0.0049581229686737,0.0,0.050000000745058,0.0,-0.005930499639362,60.0,-2.6408512592315674,-0.0,-6.403600139037735e-08,0.0,283.157470703125,293.2525329589844,288.0635681152344,288.0653686523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268860,300.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03424072265625,0.0,0.0,9.092476830119268e-05,300.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03546142578125,0.0,0.0,9.574816067470238e-05,301.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0422058105469,0.0,0.0,7.071926665958017e-05,300.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.03009033203125,0.0,0.0,9.574816067470238e-05,300.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269470214844,0.0,0.0,0.0004541880625765,292.78729248046875,294.1499938964844,288.1101989746094,283.2789306640625,290.3026428222656,288.4837646484375,292.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688636637292,2.223347728147473e-09,0.0009688614518381,-0.0048763011582195,0.0,0.050000000745058,0.0,-0.0059150201268494,60.0,-2.664736270904541,-0.0,-6.40007158381195e-08,0.0,283.157470703125,293.2525329589844,288.06402587890625,288.0653686523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268920,300.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03424072265625,0.0,0.0,9.092476830119268e-05,300.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03546142578125,0.0,0.0,9.574816067470238e-05,301.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0422058105469,0.0,0.0,7.071926665958017e-05,300.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.03009033203125,0.0,0.0,9.574816067470238e-05,300.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269470214844,0.0,0.0,0.0004541880625765,292.78729248046875,294.1499938964844,288.1101989746094,283.2789306640625,290.3026428222656,288.4837646484375,292.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688636637292,2.223347728147473e-09,0.0009688614518381,-0.0048763011582195,0.0,0.050000000745058,0.0,-0.0059150201268494,60.0,-2.664736270904541,-0.0,-6.40007158381195e-08,0.0,283.157470703125,293.2525329589844,288.06402587890625,288.0653686523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12268980,300.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02618408203125,0.0,0.0,9.091486572287975e-05,300.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02740478515625,0.0,0.0,9.573773422744124e-05,301.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340576171875,0.0,0.0,7.071156142046675e-05,300.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220947265625,0.0,0.0,9.573773422744124e-05,300.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189819335937,0.0,0.0,0.0004541385860648,292.7800598144531,294.1499938964844,288.064453125,283.2690124511719,290.2646179199219,288.45709228515625,292.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687573183327,2.210907679156548e-09,0.0009687551064416,-0.0048437034711241,0.0,0.050000000745058,0.0,-0.0059088529087603,60.0,-2.690932273864746,-0.0,-6.398666130280617e-08,0.0,283.157470703125,293.2525329589844,288.0644836425781,288.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269040,300.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02618408203125,0.0,0.0,9.091486572287975e-05,300.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02740478515625,0.0,0.0,9.573773422744124e-05,301.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340576171875,0.0,0.0,7.071156142046675e-05,300.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220947265625,0.0,0.0,9.573773422744124e-05,300.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189819335937,0.0,0.0,0.0004541385860648,292.7800598144531,294.1499938964844,288.064453125,283.2690124511719,290.2646179199219,288.45709228515625,292.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687573183327,2.210907679156548e-09,0.0009687551064416,-0.0048437034711241,0.0,0.050000000745058,0.0,-0.0059088529087603,60.0,-2.690932273864746,-0.0,-6.398666130280617e-08,0.0,283.157470703125,293.2525329589844,288.0644836425781,288.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269100,300.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221862792969,0.0,0.0,9.091762331081554e-05,300.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233764648437,0.0,0.0,9.574063733452932e-05,301.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299987792969,0.0,0.0,7.071370782796293e-05,300.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180969238281,0.0,0.0,9.574063733452932e-05,300.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150146484375,0.0,0.0,0.0004541523521766,292.7764587402344,294.1499938964844,288.0395202636719,283.2625732421875,290.2455139160156,288.4430847167969,292.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687861893326,2.2142965239169143e-09,0.0009687839774414,-0.0048525836318731,0.0,0.050000000745058,0.0,-0.0059105325490236,60.0,-2.706002950668335,-0.0,-6.399048402272457e-08,0.0,283.157470703125,293.2525329589844,288.0647277832031,288.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269160,300.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181884765625,0.0,0.0,9.09243753994815e-05,300.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193786621094,0.0,0.0,9.574774594511835e-05,301.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0259704589844,0.0,0.0,7.071896106936038e-05,300.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141296386719,0.0,0.0,9.574774594511835e-05,300.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0110778808594,0.0,0.0,0.0004541860835161,292.7728881835937,294.1499938964844,288.0133056640625,283.2552185058594,290.2263488769531,288.4286193847656,292.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688576683402,2.222661610318255e-09,0.000968855456449,-0.0048745032399892,0.0,0.050000000745058,0.0,-0.0059146792627871,60.0,-2.7219879627227783,-0.0,-6.399994134653754e-08,0.0,283.157470703125,293.2525329589844,288.06494140625,288.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269220,300.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.01025390625,0.0,0.0,9.095137647818774e-05,300.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0114440917969,0.0,0.0,9.577617311151698e-05,301.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179443359375,0.0,0.0,7.073995948303491e-05,300.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062561035156,0.0,0.0,9.577617311151698e-05,300.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00323486328125,0.0,0.0,0.0004543209506664,292.7657775878906,294.1499938964844,287.9572448730469,283.2378234863281,290.18780517578125,288.3978576660156,292.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691444574855,2.2562003376691564e-09,0.0009691421873867,-0.0049623874947428,0.0,0.050000000745058,0.0,-0.0059313056990504,60.0,-2.756877899169922,-0.0,-6.403784169606297e-08,0.0,283.157470703125,293.2525329589844,288.0653991699219,288.0653076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269280,300.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.01025390625,0.0,0.0,9.095137647818774e-05,300.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0114440917969,0.0,0.0,9.577617311151698e-05,301.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179443359375,0.0,0.0,7.073995948303491e-05,300.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062561035156,0.0,0.0,9.577617311151698e-05,300.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00323486328125,0.0,0.0,0.0004543209506664,292.7657775878906,294.1499938964844,287.9572448730469,283.2378234863281,290.18780517578125,288.3978576660156,292.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691444574855,2.2562003376691564e-09,0.0009691421873867,-0.0049623874947428,0.0,0.050000000745058,0.0,-0.0059313056990504,60.0,-2.756877899169922,-0.0,-6.403784169606297e-08,0.0,283.157470703125,293.2525329589844,288.0653991699219,288.0653076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269340,300.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023803710937,0.0,0.0,9.099410090129822e-05,300.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035400390625,0.0,0.0,9.582116763340308e-05,301.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00994873046875,0.0,0.0,7.077318878145888e-05,300.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984130859375,0.0,0.0,9.582116763340308e-05,300.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99542236328125,0.0,0.0,0.0004545343690551,292.7587280273437,294.1499938964844,287.8967590332031,283.2172241210937,290.14892578125,288.3644714355469,292.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.309338720252185e-09,0.0009695965563878,-0.0051016295328736,0.0,0.050000000745058,0.0,-0.0059576481580734,60.0,-2.795142650604248,-0.0,-6.409791097894414e-08,0.0,283.157470703125,293.2525329589844,288.0658874511719,288.0652770996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
