time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269400,300.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023803710937,0.0,0.0,9.099410090129822e-05,300.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035400390625,0.0,0.0,9.582116763340308e-05,301.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00994873046875,0.0,0.0,7.077318878145888e-05,300.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984130859375,0.0,0.0,9.582116763340308e-05,300.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99542236328125,0.0,0.0,0.0004545343690551,292.7587280273437,294.1499938964844,287.8967590332031,283.2172241210937,290.14892578125,288.3644714355469,292.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.309338720252185e-09,0.0009695965563878,-0.0051016295328736,0.0,0.050000000745058,0.0,-0.0059576481580734,60.0,-2.795142650604248,-0.0,-6.409791097894414e-08,0.0,283.157470703125,293.2525329589844,288.0658874511719,288.0652770996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269460,300.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945373535156,0.0,0.0,9.105414210353048e-05,300.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956970214844,0.0,0.0,9.588439570507036e-05,301.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00201416015625,0.0,0.0,7.081988587742671e-05,300.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906311035156,0.0,0.0,9.588439570507036e-05,300.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9876708984375,0.0,0.0,0.000454834284028,292.75177001953125,294.1499938964844,287.8323974609375,283.1937255859375,290.109619140625,288.3275451660156,292.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702378301881,2.3840502905159155e-09,0.000970235443674,-0.0052974009886384,0.0,0.050000000745058,0.0,-0.0059946863912045,60.0,-2.836865186691284,-0.0,-6.418241582650809e-08,0.0,283.157470703125,293.2525329589844,288.0663452148437,288.0652770996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269520,300.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945373535156,0.0,0.0,9.105414210353048e-05,300.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956970214844,0.0,0.0,9.588439570507036e-05,301.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00201416015625,0.0,0.0,7.081988587742671e-05,300.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906311035156,0.0,0.0,9.588439570507036e-05,300.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9876708984375,0.0,0.0,0.000454834284028,292.75177001953125,294.1499938964844,287.8323974609375,283.1937255859375,290.109619140625,288.3275451660156,292.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702378301881,2.3840502905159155e-09,0.000970235443674,-0.0052974009886384,0.0,0.050000000745058,0.0,-0.0059946863912045,60.0,-2.836865186691284,-0.0,-6.418241582650809e-08,0.0,283.157470703125,293.2525329589844,288.0663452148437,288.0652770996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269580,300.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867553710937,0.0,0.0,9.113067062571643e-05,300.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9878845214844,0.0,0.0,9.596498421160504e-05,301.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.994140625,0.0,0.0,7.087941048666835e-05,300.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828796386719,0.0,0.0,9.596498421160504e-05,300.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9799499511719,0.0,0.0,0.000455216562841,292.7448425292969,294.1499938964844,287.7646484375,283.16766357421875,290.0697937011719,288.2865600585937,292.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710524464026,2.479309868519408e-09,0.0009710500016808,-0.0055470145307481,0.0,0.050000000745058,0.0,-0.0060419104993343,60.0,-2.8815805912017822,-0.0,-6.429024779208703e-08,0.0,283.157470703125,293.2525329589844,288.0668029785156,288.06524658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269640,300.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867553710937,0.0,0.0,9.113067062571643e-05,300.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9878845214844,0.0,0.0,9.596498421160504e-05,301.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.994140625,0.0,0.0,7.087941048666835e-05,300.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828796386719,0.0,0.0,9.596498421160504e-05,300.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9799499511719,0.0,0.0,0.000455216562841,292.7448425292969,294.1499938964844,287.7646484375,283.16766357421875,290.0697937011719,288.2865600585937,292.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710524464026,2.479309868519408e-09,0.0009710500016808,-0.0055470145307481,0.0,0.050000000745058,0.0,-0.0060419104993343,60.0,-2.8815805912017822,-0.0,-6.429024779208703e-08,0.0,283.157470703125,293.2525329589844,288.0668029785156,288.06524658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269700,300.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828796386719,0.0,0.0,9.117556328419596e-05,300.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9840087890625,0.0,0.0,9.60122561082244e-05,301.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.990234375,0.0,0.0,7.091432780725881e-05,300.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9790344238281,0.0,0.0,9.60122561082244e-05,300.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97613525390625,0.0,0.0,0.0004554408078547,292.74139404296875,294.1499938964844,287.72967529296875,283.1537780761719,290.0496826171875,288.2641906738281,292.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715303895063,2.535198495579038e-09,0.0009715278865769,-0.0056934617459774,0.0,0.050000000745058,0.0,-0.0060696168802678,60.0,-2.9050443172454834,-0.0,-6.435355714984325e-08,0.0,283.157470703125,293.2525329589844,288.0670166015625,288.06524658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269760,300.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97900390625,0.0,0.0,9.122425399255008e-05,300.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801330566406,0.0,0.0,9.606353705748916e-05,301.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.986328125,0.0,0.0,7.095219916664064e-05,300.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751892089844,0.0,0.0,9.606353705748916e-05,300.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723205566406,0.0,0.0,0.0004556840576697,292.73797607421875,294.1499938964844,287.6940612792969,283.139404296875,290.0294189453125,288.2405090332031,292.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720487287268,2.5958213356602755e-09,0.0009720461675897,-0.0058523146435618,0.0,0.050000000745058,0.0,-0.0060996697284281,60.0,-2.9291200637817383,-0.0,-6.44222595269639e-08,0.0,283.157470703125,293.2525329589844,288.0672607421875,288.06524658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269820,300.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740905761719,0.0,0.0,9.129269164986908e-05,300.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751892089844,0.0,0.0,9.613560541765764e-05,301.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813537597656,0.0,0.0,7.1005430072546e-05,300.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703063964844,0.0,0.0,9.613560541765764e-05,300.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674377441406,0.0,0.0,0.0004560259112622,292.7336120605469,294.1499938964844,287.6476135253906,283.1203308105469,290.00323486328125,288.208251953125,292.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727774304337,2.6810296205326267e-09,0.0009727747528813,-0.006075588054955,0.0,0.050000000745058,0.0,-0.0061419107951223,60.0,-2.960762023925781,-0.0,-6.451888623359991e-08,0.0,283.157470703125,293.2525329589844,288.06756591796875,288.0652160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269880,300.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713134765625,0.0,0.0,9.133385174209252e-05,300.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9724426269531,0.0,0.0,9.617894102120772e-05,301.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9785461425781,0.0,0.0,7.10374370100908e-05,300.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9675598144531,0.0,0.0,9.617894102120772e-05,300.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9646911621094,0.0,0.0,0.0004562315007206,292.7311706542969,294.1499938964844,287.62109375,283.1093139648437,289.9884338378906,288.18927001953125,292.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732157923281,2.7322781814831387e-09,0.000973213056568,-0.0062098754569888,0.0,0.050000000745058,0.0,-0.0061673172749578,60.0,-2.978896141052246,-0.0,-6.457704415652188e-08,0.0,283.157470703125,293.2525329589844,288.0677185058594,288.0652160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12269940,300.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96368408203125,0.0,0.0,9.145951480604708e-05,300.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647827148437,0.0,0.0,9.631127613829447e-05,301.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708251953125,0.0,0.0,7.113517494872212e-05,300.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599609375,0.0,0.0,9.631127613829447e-05,300.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571228027344,0.0,0.0,0.0004568592121358,292.72442626953125,294.1499938964844,287.5462951660156,283.07769775390625,289.9468994140625,288.13262939453125,292.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745539864525,2.8887559011536723e-09,0.0009745511342771,-0.0066198953427374,0.0,0.050000000745058,0.0,-0.0062448903918266,60.0,-3.030669450759888,-0.0,-6.475475800016285e-08,0.0,283.157470703125,293.2525329589844,288.06817626953125,288.0652160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270000,300.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96368408203125,0.0,0.0,9.145951480604708e-05,300.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647827148437,0.0,0.0,9.631127613829447e-05,301.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708251953125,0.0,0.0,7.113517494872212e-05,300.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599609375,0.0,0.0,9.631127613829447e-05,300.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571228027344,0.0,0.0,0.0004568592121358,292.72442626953125,294.1499938964844,287.5462951660156,283.07769775390625,289.9468994140625,288.13262939453125,292.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745539864525,2.8887559011536723e-09,0.0009745511342771,-0.0066198953427374,0.0,0.050000000745058,0.0,-0.0062448903918266,60.0,-3.030669450759888,-0.0,-6.475475800016285e-08,0.0,283.157470703125,293.2525329589844,288.06817626953125,288.0652160644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270060,300.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560852050781,0.0,0.0,9.160067565971984e-05,300.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571533203125,0.0,0.0,9.645992395235226e-05,301.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.963134765625,0.0,0.0,7.124496914912015e-05,300.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.952392578125,0.0,0.0,9.645992395235226e-05,300.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,0.0004575643397402,292.7177429199219,294.1499938964844,287.4701538085937,283.04498291015625,289.9046936035156,288.0697326660156,292.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573157109,3.064541731490067e-09,0.0009760542889125,-0.0070805037394165,0.0,0.050000000745058,0.0,-0.0063320347107946,60.0,-3.0842556953430176,-0.0,-6.495469762057837e-08,0.0,283.157470703125,293.2525329589844,288.0686340332031,288.065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270120,300.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560852050781,0.0,0.0,9.160067565971984e-05,300.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571533203125,0.0,0.0,9.645992395235226e-05,301.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.963134765625,0.0,0.0,7.124496914912015e-05,300.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.952392578125,0.0,0.0,9.645992395235226e-05,300.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,0.0004575643397402,292.7177429199219,294.1499938964844,287.4701538085937,283.04498291015625,289.9046936035156,288.0697326660156,292.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573157109,3.064541731490067e-09,0.0009760542889125,-0.0070805037394165,0.0,0.050000000745058,0.0,-0.0063320347107946,60.0,-3.0842556953430176,-0.0,-6.495469762057837e-08,0.0,283.157470703125,293.2525329589844,288.0686340332031,288.065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270180,300.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9485168457031,0.0,0.0,9.17558718356304e-05,300.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,9.662334923632444e-05,301.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554748535156,0.0,0.0,7.136567728593946e-05,300.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.94488525390625,0.0,0.0,9.662334923632444e-05,300.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.942138671875,0.0,0.0,0.000458339578472,292.7110900878906,294.1499938964844,287.3931884765625,283.0114440917969,289.8618469238281,288.00067138671875,292.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777102386578,3.257819791713244e-09,0.0009777069790288,-0.0075869425199925,0.0,0.050000000745058,0.0,-0.0064278510399162,60.0,-3.139207601547241,-0.0,-6.517488770896307e-08,0.0,283.157470703125,293.2525329589844,288.069091796875,288.065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270240,300.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9485168457031,0.0,0.0,9.17558718356304e-05,300.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,9.662334923632444e-05,301.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554748535156,0.0,0.0,7.136567728593946e-05,300.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.94488525390625,0.0,0.0,9.662334923632444e-05,300.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.942138671875,0.0,0.0,0.000458339578472,292.7110900878906,294.1499938964844,287.3931884765625,283.0114440917969,289.8618469238281,288.00067138671875,292.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777102386578,3.257819791713244e-09,0.0009777069790288,-0.0075869425199925,0.0,0.050000000745058,0.0,-0.0064278510399162,60.0,-3.139207601547241,-0.0,-6.517488770896307e-08,0.0,283.157470703125,293.2525329589844,288.069091796875,288.065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270300,300.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,9.18382647796534e-05,300.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458312988281,0.0,0.0,9.671011503087355e-05,301.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516906738281,0.0,0.0,7.142975664464757e-05,300.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411315917969,0.0,0.0,9.671011503087355e-05,300.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384155273437,0.0,0.0,0.0004587511357385,292.7077941894531,294.1499938964844,287.3545837402344,282.9945068359375,289.84014892578125,287.9637756347656,292.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360427491827522e-09,0.0009785844013094,-0.007855799049139,0.0,0.050000000745058,0.0,-0.0064787184819579,60.0,-3.167097806930542,-0.0,-6.529193541382483e-08,0.0,283.157470703125,293.2525329589844,288.0693359375,288.0651550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270360,300.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9410095214844,0.0,0.0,9.192330617224798e-05,300.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9420471191406,0.0,0.0,9.679966751718894e-05,301.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478759765625,0.0,0.0,7.149590965127572e-05,300.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9374084472656,0.0,0.0,9.679966751718894e-05,300.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346923828125,0.0,0.0,0.0004591759643517,292.7044982910156,294.1499938964844,287.31591796875,282.9775085449219,289.8182983398437,287.9253845214844,292.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794936049729,3.466345432912021e-09,0.0009794901125133,-0.0081333266571164,0.0,0.050000000745058,0.0,-0.0065312264487147,60.0,-3.1951828002929688,-0.0,-6.541286268202384e-08,0.0,283.157470703125,293.2525329589844,288.0695495605469,288.0651550292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270420,300.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335327148437,0.0,0.0,9.210056305164473e-05,300.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345703125,0.0,0.0,9.69863249338232e-05,301.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403076171875,0.0,0.0,7.163377449614927e-05,300.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9299621582031,0.0,0.0,9.69863249338232e-05,300.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9272766113281,0.0,0.0,0.0004600613901857,292.69793701171875,294.1499938964844,287.2388610839844,282.94354248046875,289.774169921875,287.84442138671875,292.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981381512247,3.687106842065191e-09,0.000981377903372,-0.008711764588952,0.0,0.050000000745058,0.0,-0.0066406675614416,60.0,-3.2517576217651367,-0.0,-6.566527588347526e-08,0.0,283.157470703125,293.2525329589844,288.07000732421875,288.06512451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270480,300.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335327148437,0.0,0.0,9.210056305164473e-05,300.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345703125,0.0,0.0,9.69863249338232e-05,301.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403076171875,0.0,0.0,7.163377449614927e-05,300.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9299621582031,0.0,0.0,9.69863249338232e-05,300.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9272766113281,0.0,0.0,0.0004600613901857,292.69793701171875,294.1499938964844,287.2388610839844,282.94354248046875,289.774169921875,287.84442138671875,292.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981381512247,3.687106842065191e-09,0.000981377903372,-0.008711764588952,0.0,0.050000000745058,0.0,-0.0066406675614416,60.0,-3.2517576217651367,-0.0,-6.566527588347526e-08,0.0,283.157470703125,293.2525329589844,288.07000732421875,288.06512451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270540,300.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.92608642578125,0.0,0.0,9.228488488588482e-05,300.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271240234375,0.0,0.0,9.718043293105438e-05,301.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93280029296875,0.0,0.0,7.177713268902153e-05,300.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,9.718043293105438e-05,300.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.919921875,0.0,0.0,0.000460982118966,292.6914367675781,294.1499938964844,287.1625061035156,282.9098815917969,289.7293395996094,287.7579345703125,292.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833448566496,3.9166763166065274e-09,0.000983341014944,-0.0093132713809609,0.0,0.050000000745058,0.0,-0.0067544751800596,60.0,-3.308544635772705,-0.0,-6.59282761716895e-08,0.0,283.157470703125,293.2525329589844,288.0704650878906,288.06512451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270600,300.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.92608642578125,0.0,0.0,9.228488488588482e-05,300.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271240234375,0.0,0.0,9.718043293105438e-05,301.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93280029296875,0.0,0.0,7.177713268902153e-05,300.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,9.718043293105438e-05,300.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.919921875,0.0,0.0,0.000460982118966,292.6914367675781,294.1499938964844,287.1625061035156,282.9098815917969,289.7293395996094,287.7579345703125,292.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833448566496,3.9166763166065274e-09,0.000983341014944,-0.0093132713809609,0.0,0.050000000745058,0.0,-0.0067544751800596,60.0,-3.308544635772705,-0.0,-6.59282761716895e-08,0.0,283.157470703125,293.2525329589844,288.0704650878906,288.06512451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270660,300.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.918701171875,0.0,0.0,9.247322304872796e-05,300.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197082519531,0.0,0.0,9.737875370774418e-05,301.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,7.192361954366788e-05,300.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91522216796875,0.0,0.0,9.737875370774418e-05,300.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.91259765625,0.0,0.0,0.0004619229002855,292.6849975585937,294.1499938964844,287.0873718261719,282.8768920898437,289.6838684082031,287.6669311523437,292.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853509254753,4.1512437931601215e-09,0.0009853467345237,-0.0099278623238205,0.0,0.050000000745058,0.0,-0.0068707605823874,60.0,-3.36507248878479,-0.0,-6.619754344683315e-08,0.0,283.157470703125,293.2525329589844,288.0709228515625,288.0650939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270720,300.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.918701171875,0.0,0.0,9.247322304872796e-05,300.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197082519531,0.0,0.0,9.737875370774418e-05,301.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,7.192361954366788e-05,300.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91522216796875,0.0,0.0,9.737875370774418e-05,300.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.91259765625,0.0,0.0,0.0004619229002855,292.6849975585937,294.1499938964844,287.0873718261719,282.8768920898437,289.6838684082031,287.6669311523437,292.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853509254753,4.1512437931601215e-09,0.0009853467345237,-0.0099278623238205,0.0,0.050000000745058,0.0,-0.0068707605823874,60.0,-3.36507248878479,-0.0,-6.619754344683315e-08,0.0,283.157470703125,293.2525329589844,288.0709228515625,288.0650939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270780,300.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91131591796875,0.0,0.0,9.266267443308608e-05,300.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9123229980469,0.0,0.0,9.757825318956748e-05,301.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178771972656,0.0,0.0,7.207096496131271e-05,300.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.90789794921875,0.0,0.0,9.757825318956748e-05,300.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90533447265625,0.0,0.0,0.0004628692404367,292.6785888671875,294.1499938964844,287.0139465332031,282.8450012207031,289.6377868652344,287.57257080078125,292.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873688686639,4.3872017130297544e-09,0.0009873645612969,-0.0105460872873663,0.0,0.050000000745058,0.0,-0.0069877356290817,60.0,-3.420900583267212,-0.0,-6.646896366646615e-08,0.0,283.157470703125,293.2525329589844,288.0713806152344,288.0650939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270840,300.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91131591796875,0.0,0.0,9.266267443308608e-05,300.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9123229980469,0.0,0.0,9.757825318956748e-05,301.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178771972656,0.0,0.0,7.207096496131271e-05,300.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.90789794921875,0.0,0.0,9.757825318956748e-05,300.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90533447265625,0.0,0.0,0.0004628692404367,292.6785888671875,294.1499938964844,287.0139465332031,282.8450012207031,289.6377868652344,287.57257080078125,292.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873688686639,4.3872017130297544e-09,0.0009873645612969,-0.0105460872873663,0.0,0.050000000745058,0.0,-0.0069877356290817,60.0,-3.420900583267212,-0.0,-6.646896366646615e-08,0.0,283.157470703125,293.2525329589844,288.0713806152344,288.0650939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270900,300.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9076538085937,0.0,0.0,9.27569271880202e-05,300.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.0,9.767751180334015e-05,301.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9141845703125,0.0,0.0,7.214427751023322e-05,300.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042663574219,0.0,0.0,9.767751180334015e-05,300.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9017028808594,0.0,0.0,0.000463340053102,292.6754150390625,294.1499938964844,286.9780578613281,282.82958984375,289.6145324707031,287.5245056152344,292.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883728343993,4.504594919296778e-09,0.0009883684106171,-0.0108536602929234,0.0,0.050000000745058,0.0,-0.0070459325797855,60.0,-3.448381900787353,-0.0,-6.660420837079073e-08,0.0,283.157470703125,293.2525329589844,288.0716247558594,288.0650634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12270960,300.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9040222167969,0.0,0.0,9.285053238272668e-05,300.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049987792969,0.0,0.0,9.777608647709712e-05,301.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9104919433594,0.0,0.0,7.221708074212074e-05,300.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.900634765625,0.0,0.0,9.777608647709712e-05,300.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980712890625,0.0,0.0,0.0004638076352421,292.6722412109375,294.1499938964844,286.9428100585937,282.8145751953125,289.5911560058594,287.4761047363281,292.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893699316307,4.621183435915554e-09,0.0009893653914332,-0.0111591210588812,0.0,0.050000000745058,0.0,-0.0071037304587662,60.0,-3.475531816482544,-0.0,-6.673865726725128e-08,0.0,283.157470703125,293.2525329589844,288.07183837890625,288.0650634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271020,300.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8987731933594,0.0,0.0,9.298364602727816e-05,300.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8997497558594,0.0,0.0,9.791625780053435e-05,301.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051818847656,0.0,0.0,7.232061761897057e-05,300.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954162597656,0.0,0.0,9.791625780053435e-05,300.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.89288330078125,0.0,0.0,0.0004644725704565,292.6676940917969,294.1499938964844,286.89324951171875,282.7937927246094,289.5572509765625,287.4061889648437,292.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907878702506,4.786973040182829e-09,0.0009907830972224,-0.0115934843197464,0.0,0.050000000745058,0.0,-0.007185919675976,60.0,-3.5139284133911133,-0.0,-6.693007748026504e-08,0.0,283.157470703125,293.2525329589844,288.0721740722656,288.0650634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271080,300.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.896728515625,0.0,0.0,9.303485421696678e-05,300.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.897705078125,0.0,0.0,9.797017992241308e-05,301.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031066894531,0.0,0.0,7.2360438934993e-05,300.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934020996094,0.0,0.0,9.797017992241308e-05,300.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.890869140625,0.0,0.0,0.0004647283349186,292.6659240722656,294.1499938964844,286.8743896484375,282.7859802246094,289.54400634765625,287.3789978027344,292.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850746915252557e-09,0.0009913283865898,-0.0117605673149228,0.0,0.050000000745058,0.0,-0.0072175352834165,60.0,-3.528648614883423,-0.0,-6.700378207824542e-08,0.0,283.157470703125,293.2525329589844,288.07232666015625,288.0650634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271140,300.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8894958496094,0.0,0.0,9.321397374151276e-05,300.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8904724121094,0.0,0.0,9.815880184760316e-05,301.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89581298828125,0.0,0.0,7.249975897138938e-05,300.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861999511719,0.0,0.0,9.815880184760316e-05,300.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836975097656,0.0,0.0,0.0004656231030821,292.65966796875,294.1499938964844,286.80926513671875,282.7596435546875,289.4964599609375,287.28253173828125,292.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932412067428,5.073837794355995e-09,0.0009932360844686,-0.0123450448736548,0.0,0.050000000745058,0.0,-0.0073281312361359,60.0,-3.57966685295105,-0.0,-6.726194357042914e-08,0.0,283.157470703125,293.2525329589844,288.0727844238281,288.0650329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271200,300.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8894958496094,0.0,0.0,9.321397374151276e-05,300.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8904724121094,0.0,0.0,9.815880184760316e-05,301.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89581298828125,0.0,0.0,7.249975897138938e-05,300.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861999511719,0.0,0.0,9.815880184760316e-05,300.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836975097656,0.0,0.0,0.0004656231030821,292.65966796875,294.1499938964844,286.80926513671875,282.7596435546875,289.4964599609375,287.28253173828125,292.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932412067428,5.073837794355995e-09,0.0009932360844686,-0.0123450448736548,0.0,0.050000000745058,0.0,-0.0073281312361359,60.0,-3.57966685295105,-0.0,-6.726194357042914e-08,0.0,283.157470703125,293.2525329589844,288.0727844238281,288.0650329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271260,300.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8822937011719,0.0,0.0,9.338717791251838e-05,300.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8832397460937,0.0,0.0,9.834119555307552e-05,301.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8885192871094,0.0,0.0,7.263447332661599e-05,300.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8790283203125,0.0,0.0,9.834119555307552e-05,300.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765869140625,0.0,0.0,0.0004664882726501,292.6534729003906,294.1499938964844,286.7478942871094,282.73590087890625,289.44854736328125,287.1879577636719,292.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950860403478,5.289558124843552e-09,0.0009950808016583,-0.0129101993516087,0.0,0.050000000745058,0.0,-0.0074350731447339,60.0,-3.628283739089966,-0.0,-6.751204040256198e-08,0.0,283.157470703125,293.2525329589844,288.0732421875,288.0650329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271320,300.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8822937011719,0.0,0.0,9.338717791251838e-05,300.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8832397460937,0.0,0.0,9.834119555307552e-05,301.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8885192871094,0.0,0.0,7.263447332661599e-05,300.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8790283203125,0.0,0.0,9.834119555307552e-05,300.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765869140625,0.0,0.0,0.0004664882726501,292.6534729003906,294.1499938964844,286.7478942871094,282.73590087890625,289.44854736328125,287.1879577636719,292.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950860403478,5.289558124843552e-09,0.0009950808016583,-0.0129101993516087,0.0,0.050000000745058,0.0,-0.0074350731447339,60.0,-3.628283739089966,-0.0,-6.751204040256198e-08,0.0,283.157470703125,293.2525329589844,288.0732421875,288.0650329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271380,300.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8751220703125,0.0,0.0,9.35536518227309e-05,300.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8760681152344,0.0,0.0,9.851650247583166e-05,301.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8812866210937,0.0,0.0,7.2763956268318e-05,300.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8719177246094,0.0,0.0,9.851650247583166e-05,300.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8694763183594,0.0,0.0,0.0004673198855016,292.6473083496094,294.1499938964844,286.6908264160156,282.71514892578125,289.4003295898437,287.09649658203125,292.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968592785298,5.4968989360304485e-09,0.0009968538070097,-0.0134533885866403,0.0,0.050000000745058,0.0,-0.007537861354649,60.0,-3.674017906188965,-0.0,-6.775286465199315e-08,0.0,283.157470703125,293.2525329589844,288.0736999511719,288.06500244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271440,300.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8751220703125,0.0,0.0,9.35536518227309e-05,300.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8760681152344,0.0,0.0,9.851650247583166e-05,301.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8812866210937,0.0,0.0,7.2763956268318e-05,300.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8719177246094,0.0,0.0,9.851650247583166e-05,300.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8694763183594,0.0,0.0,0.0004673198855016,292.6473083496094,294.1499938964844,286.6908264160156,282.71514892578125,289.4003295898437,287.09649658203125,292.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968592785298,5.4968989360304485e-09,0.0009968538070097,-0.0134533885866403,0.0,0.050000000745058,0.0,-0.007537861354649,60.0,-3.674017906188965,-0.0,-6.775286465199315e-08,0.0,283.157470703125,293.2525329589844,288.0736999511719,288.06500244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271500,300.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.87158203125,0.0,0.0,9.36340366024524e-05,300.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724975585937,0.0,0.0,9.860114369075744e-05,301.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.877685546875,0.0,0.0,7.282647129613906e-05,300.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8683776855469,0.0,0.0,9.860114369075744e-05,300.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.865966796875,0.0,0.0,0.0004677214019466,292.64422607421875,294.1499938964844,286.6640625,282.7060546875,289.37615966796875,287.0523986816406,292.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977153968065,5.597007746160898e-09,0.0009977098088711,-0.013715649023652,0.0,0.050000000745058,0.0,-0.0075874896720051,60.0,-3.695582628250122,-0.0,-6.78692941846748e-08,0.0,283.157470703125,293.2525329589844,288.07391357421875,288.06500244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271560,300.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8680114746094,0.0,0.0,9.371274063596502e-05,300.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86895751953125,0.0,0.0,9.868403139989824e-05,301.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.87408447265625,0.0,0.0,7.28876912035048e-05,300.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648376464844,0.0,0.0,9.868403139989824e-05,300.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8624267578125,0.0,0.0,0.0004681145655922,292.64117431640625,294.1499938964844,286.6385498046875,282.6978454589844,289.3519592285156,287.0093688964844,292.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985538199543,5.695034666075571e-09,0.0009985481156036,-0.0139724519103765,0.0,0.050000000745058,0.0,-0.0076360860839486,60.0,-3.716402769088745,-0.0,-6.798339313718317e-08,0.0,283.157470703125,293.2525329589844,288.0741271972656,288.0649719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271620,300.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609313964844,0.0,0.0,9.386250894749536e-05,300.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.86187744140625,0.0,0.0,9.884173778118566e-05,301.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.866943359375,0.0,0.0,7.300417200895026e-05,300.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8578186035156,0.0,0.0,9.884173778118566e-05,300.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554382324219,0.0,0.0,0.0004688626504503,292.6351013183594,294.1499938964844,286.59161376953125,282.684326171875,289.3034973144531,286.9275207519531,292.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000148942694,5.881551690123388e-09,0.0010001431219279,-0.0144610675051808,0.0,0.050000000745058,0.0,-0.0077285510487854,60.0,-3.7550337314605713,-0.0,-6.82007623709069e-08,0.0,283.157470703125,293.2525329589844,288.0745849609375,288.0649719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
