time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271680,300.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609313964844,0.0,0.0,9.386250894749536e-05,300.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.86187744140625,0.0,0.0,9.884173778118566e-05,301.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.866943359375,0.0,0.0,7.300417200895026e-05,300.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8578186035156,0.0,0.0,9.884173778118566e-05,300.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554382324219,0.0,0.0,0.0004688626504503,292.6351013183594,294.1499938964844,286.59161376953125,282.684326171875,289.3034973144531,286.9275207519531,292.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000148942694,5.881551690123388e-09,0.0010001431219279,-0.0144610675051808,0.0,0.050000000745058,0.0,-0.0077285510487854,60.0,-3.7550337314605713,-0.0,-6.82007623709069e-08,0.0,283.157470703125,293.2525329589844,288.0745849609375,288.0649719238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271740,300.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539123535156,0.0,0.0,9.400296403327955e-05,300.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8548278808594,0.0,0.0,9.89896507235244e-05,301.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8598327636719,0.0,0.0,7.311341323656961e-05,300.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507995605469,0.0,0.0,9.89896507235244e-05,300.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.84844970703125,0.0,0.0,0.0004695642564911,292.62908935546875,294.1499938964844,286.55047607421875,282.6750183105469,289.25506591796875,286.8507385253906,292.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016449959948,6.0564748771696494e-09,0.0010016389423981,-0.0149193024262785,0.0,0.050000000745058,0.0,-0.0078152688220143,60.0,-3.7901298999786377,-0.0,-6.840493682602755e-08,0.0,283.157470703125,293.2525329589844,288.0750427246094,288.06494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271800,300.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539123535156,0.0,0.0,9.400296403327955e-05,300.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8548278808594,0.0,0.0,9.89896507235244e-05,301.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8598327636719,0.0,0.0,7.311341323656961e-05,300.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507995605469,0.0,0.0,9.89896507235244e-05,300.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.84844970703125,0.0,0.0,0.0004695642564911,292.62908935546875,294.1499938964844,286.55047607421875,282.6750183105469,289.25506591796875,286.8507385253906,292.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016449959948,6.0564748771696494e-09,0.0010016389423981,-0.0149193024262785,0.0,0.050000000745058,0.0,-0.0078152688220143,60.0,-3.7901298999786377,-0.0,-6.840493682602755e-08,0.0,283.157470703125,293.2525329589844,288.0750427246094,288.06494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271860,300.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.846923828125,0.0,0.0,9.412706276634708e-05,300.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8478088378906,0.0,0.0,9.912032692227513e-05,301.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8527526855469,0.0,0.0,7.320993609027937e-05,300.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8438415527344,0.0,0.0,9.912032692227513e-05,300.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.841552734375,0.0,0.0,0.0004701841680798,292.62310791015625,294.1499938964844,286.5156555175781,282.6703186035156,289.2068176269531,286.7816467285156,292.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029666591435,6.211013925394582e-09,0.0010029603727161,-0.0153241297230124,0.0,0.050000000745058,0.0,-0.0078918803483247,60.0,-3.819786787033081,-0.0,-6.858557100031248e-08,0.0,283.157470703125,293.2525329589844,288.07550048828125,288.06494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271920,300.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.846923828125,0.0,0.0,9.412706276634708e-05,300.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8478088378906,0.0,0.0,9.912032692227513e-05,301.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8527526855469,0.0,0.0,7.320993609027937e-05,300.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8438415527344,0.0,0.0,9.912032692227513e-05,300.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.841552734375,0.0,0.0,0.0004701841680798,292.62310791015625,294.1499938964844,286.5156555175781,282.6703186035156,289.2068176269531,286.7816467285156,292.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029666591435,6.211013925394582e-09,0.0010029603727161,-0.0153241297230124,0.0,0.050000000745058,0.0,-0.0078918803483247,60.0,-3.819786787033081,-0.0,-6.858557100031248e-08,0.0,283.157470703125,293.2525329589844,288.07550048828125,288.06494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12271980,300.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8399658203125,0.0,0.0,9.423729352420196e-05,300.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8408508300781,0.0,0.0,9.92364075500518e-05,301.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8457336425781,0.0,0.0,7.329567597480491e-05,300.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8369445800781,0.0,0.0,9.92364075500518e-05,300.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83465576171875,0.0,0.0,0.0004707347834482,292.6171875,294.1499938964844,286.4877014160156,282.6706237792969,289.15875244140625,286.71826171875,292.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041405912488,6.348281456070026e-09,0.0010041341884061,-0.0156837068498134,0.0,0.050000000745058,0.0,-0.0079599292948842,60.0,-3.845555305480957,-0.0,-6.87462176074405e-08,0.0,283.157470703125,293.2525329589844,288.0759582519531,288.0649108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272040,300.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8399658203125,0.0,0.0,9.423729352420196e-05,300.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8408508300781,0.0,0.0,9.92364075500518e-05,301.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8457336425781,0.0,0.0,7.329567597480491e-05,300.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8369445800781,0.0,0.0,9.92364075500518e-05,300.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83465576171875,0.0,0.0,0.0004707347834482,292.6171875,294.1499938964844,286.4877014160156,282.6706237792969,289.15875244140625,286.71826171875,292.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041405912488,6.348281456070026e-09,0.0010041341884061,-0.0156837068498134,0.0,0.050000000745058,0.0,-0.0079599292948842,60.0,-3.845555305480957,-0.0,-6.87462176074405e-08,0.0,283.157470703125,293.2525329589844,288.0759582519531,288.0649108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272100,300.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.83648681640625,0.0,0.0,9.428291377844288e-05,300.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8373718261719,0.0,0.0,9.928445069817826e-05,301.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8422546386719,0.0,0.0,7.333115354413167e-05,300.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83349609375,0.0,0.0,9.928445069817826e-05,300.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83123779296875,0.0,0.0,0.0004709626955445,292.6142272949219,294.1499938964844,286.4764404296875,282.6727905273437,289.1348876953125,286.6900634765625,292.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.405084018723528e-09,0.0010046199895441,-0.0158325023949146,0.0,0.050000000745058,0.0,-0.0079880896955728,60.0,-3.85580325126648,-0.0,-6.88127457237897e-08,0.0,283.157470703125,293.2525329589844,288.0762023925781,288.0649108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272160,300.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8330383300781,0.0,0.0,9.432358638150616e-05,300.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8339233398437,0.0,0.0,9.932728426065296e-05,301.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8387451171875,0.0,0.0,7.336278940783814e-05,300.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.830078125,0.0,0.0,9.932728426065296e-05,300.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82781982421875,0.0,0.0,0.000471165869385,292.6112976074219,294.1499938964844,286.46710205078125,282.67633056640625,289.11114501953125,286.6636962890625,292.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005059457384,6.455722623144311e-09,0.0010050530545413,-0.0159651488065719,0.0,0.050000000745058,0.0,-0.0080131934955716,60.0,-3.864793539047241,-0.0,-6.887208314765303e-08,0.0,283.157470703125,293.2525329589844,288.076416015625,288.0649108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272220,300.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275451660156,0.0,0.0,9.43721242947504e-05,300.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82843017578125,0.0,0.0,9.93783978628926e-05,301.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8332214355469,0.0,0.0,7.340054435189813e-05,300.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246154785156,0.0,0.0,9.93783978628926e-05,300.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8223571777344,0.0,0.0,0.0004714083042927,292.60662841796875,294.1499938964844,286.45623779296875,282.6850891113281,289.0734558105469,286.6263427734375,292.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055762249976,6.516138295609153e-09,0.0010055697057396,-0.016123404726386,0.0,0.050000000745058,0.0,-0.0080431448295712,60.0,-3.875545740127564,-0.0,-6.894291715298095e-08,0.0,283.157470703125,293.2525329589844,288.0767822265625,288.0648803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272280,300.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8262023925781,0.0,0.0,9.438127017347142e-05,300.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8270568847656,0.0,0.0,9.938802395481616e-05,301.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8318176269531,0.0,0.0,7.340765296248719e-05,300.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8232421875,0.0,0.0,9.938802395481616e-05,300.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8210144042969,0.0,0.0,0.0004714539973065,292.60546875,294.1499938964844,286.454345703125,282.6878967285156,289.0641174316406,286.61785888671875,292.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056735482066,6.527513640719462e-09,0.0010056670289486,-0.0161532014608383,0.0,0.050000000745058,0.0,-0.0080487839877605,60.0,-3.8775689601898193,-0.0,-6.895625404013117e-08,0.0,283.157470703125,293.2525329589844,288.0768737792969,288.0648803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272340,300.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8193664550781,0.0,0.0,9.441247675567864e-05,300.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202209472656,0.0,0.0,9.94208821794018e-05,301.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.824951171875,0.0,0.0,7.343192555708811e-05,300.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81646728515625,0.0,0.0,9.94208821794018e-05,300.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.81427001953125,0.0,0.0,0.0004716098774224,292.5997009277344,294.1499938964844,286.45001220703125,282.70562744140625,289.0177307128906,286.5799255371094,292.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060054482892,6.5663190440545804e-09,0.0010059989290311,-0.0162548515945673,0.0,0.050000000745058,0.0,-0.0080680213868618,60.0,-3.88446307182312,-0.0,-6.900177140778396e-08,0.0,283.157470703125,293.2525329589844,288.07733154296875,288.0648803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272400,300.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8193664550781,0.0,0.0,9.441247675567864e-05,300.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202209472656,0.0,0.0,9.94208821794018e-05,301.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.824951171875,0.0,0.0,7.343192555708811e-05,300.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81646728515625,0.0,0.0,9.94208821794018e-05,300.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.81427001953125,0.0,0.0,0.0004716098774224,292.5997009277344,294.1499938964844,286.45001220703125,282.70562744140625,289.0177307128906,286.5799255371094,292.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060054482892,6.5663190440545804e-09,0.0010059989290311,-0.0162548515945673,0.0,0.050000000745058,0.0,-0.0080680213868618,60.0,-3.88446307182312,-0.0,-6.900177140778396e-08,0.0,283.157470703125,293.2525329589844,288.07733154296875,288.0648803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272460,300.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8125915527344,0.0,0.0,9.442113514523952e-05,300.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8134460449219,0.0,0.0,9.94299989542924e-05,301.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.818115234375,0.0,0.0,7.343865581788123e-05,300.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8097229003906,0.0,0.0,9.94299989542924e-05,300.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8075561523437,0.0,0.0,0.0004716530966106,292.5939636230469,294.1499938964844,286.45001220703125,282.7259521484375,288.97216796875,286.5504150390625,292.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060971835628,6.577030475796164e-09,0.0010060906643047,-0.0162829086184501,0.0,0.050000000745058,0.0,-0.0080733327195048,60.0,-3.885760545730591,-0.0,-6.901434090877957e-08,0.0,283.157470703125,293.2525329589844,288.0777893066406,288.0648498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272520,300.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8125915527344,0.0,0.0,9.442113514523952e-05,300.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8134460449219,0.0,0.0,9.94299989542924e-05,301.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.818115234375,0.0,0.0,7.343865581788123e-05,300.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8097229003906,0.0,0.0,9.94299989542924e-05,300.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8075561523437,0.0,0.0,0.0004716530966106,292.5939636230469,294.1499938964844,286.45001220703125,282.7259521484375,288.97216796875,286.5504150390625,292.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060971835628,6.577030475796164e-09,0.0010060906643047,-0.0162829086184501,0.0,0.050000000745058,0.0,-0.0080733327195048,60.0,-3.885760545730591,-0.0,-6.901434090877957e-08,0.0,283.157470703125,293.2525329589844,288.0777893066406,288.0648498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272580,300.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8058776855469,0.0,0.0,9.442114242119716e-05,300.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8067321777344,0.0,0.0,9.943001350620762e-05,301.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8113098144531,0.0,0.0,7.343866309383884e-05,300.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.80303955078125,0.0,0.0,9.943001350620762e-05,300.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8009033203125,0.0,0.0,0.0004716531548183,292.5882873535156,294.1499938964844,286.45001220703125,282.7449645996094,288.9274597167969,286.52789306640625,292.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060966014862,6.576968303306785e-09,0.0010060900822281,-0.0162827465683221,0.0,0.050000000745058,0.0,-0.0080733010545372,60.0,-3.8848397731781006,-0.0,-6.901426274907865e-08,0.0,283.157470703125,293.2525329589844,288.0782470703125,288.0648498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272640,300.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8058776855469,0.0,0.0,9.442114242119716e-05,300.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8067321777344,0.0,0.0,9.943001350620762e-05,301.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8113098144531,0.0,0.0,7.343866309383884e-05,300.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.80303955078125,0.0,0.0,9.943001350620762e-05,300.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8009033203125,0.0,0.0,0.0004716531548183,292.5882873535156,294.1499938964844,286.45001220703125,282.7449645996094,288.9274597167969,286.52789306640625,292.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060966014862,6.576968303306785e-09,0.0010060900822281,-0.0162827465683221,0.0,0.050000000745058,0.0,-0.0080733010545372,60.0,-3.8848397731781006,-0.0,-6.901426274907865e-08,0.0,283.157470703125,293.2525329589844,288.0782470703125,288.0648498535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272700,300.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80255126953125,0.0,0.0,9.441885049454868e-05,300.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033752441406,0.0,0.0,9.94275978882797e-05,301.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8079528808594,0.0,0.0,7.343688048422337e-05,300.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7997131347656,0.0,0.0,9.94275978882797e-05,300.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.797607421875,0.0,0.0,0.0004716417170129,292.58544921875,294.1499938964844,286.45001220703125,282.75396728515625,288.9053649902344,286.5185241699219,292.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060719214379,6.574074173926192e-09,0.0010060652857646,-0.0162751656025648,0.0,0.050000000745058,0.0,-0.0080718668177723,60.0,-3.884092092514038,-0.0,-6.901087346022905e-08,0.0,283.157470703125,293.2525329589844,288.0784606933594,288.0648193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272760,300.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992248535156,0.0,0.0,9.441417932976036e-05,300.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.800048828125,0.0,0.0,9.942267934093252e-05,301.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8045654296875,0.0,0.0,7.343324978137389e-05,300.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7964172363281,0.0,0.0,9.942267934093252e-05,300.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7942810058594,0.0,0.0,0.0004716183757409,292.5826416015625,294.1499938964844,286.45001220703125,282.7626647949219,288.88348388671875,286.51031494140625,292.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060218628495,6.568221078140368e-09,0.0010060152271762,-0.0162598341703414,0.0,0.050000000745058,0.0,-0.0080689648166298,60.0,-3.883222579956055,-0.0,-6.900400251197425e-08,0.0,283.157470703125,293.2525329589844,288.0787048339844,288.0648193359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272820,300.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7926025390625,0.0,0.0,9.439831046620384e-05,300.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7934265136719,0.0,0.0,9.940596646629274e-05,301.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7978820800781,0.0,0.0,7.342090975726023e-05,300.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7898254394531,0.0,0.0,9.940596646629274e-05,300.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7877502441406,0.0,0.0,0.0004715390969067,292.5770874023437,294.1499938964844,286.45001220703125,282.7791442871094,288.8404846191406,286.49713134765625,292.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058521293103,6.5483716227277e-09,0.0010058456100523,-0.0162078384310007,0.0,0.050000000745058,0.0,-0.008059125393629,60.0,-3.8811421394348153,-0.0,-6.898071802652339e-08,0.0,283.157470703125,293.2525329589844,288.07916259765625,288.0647888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272880,300.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7926025390625,0.0,0.0,9.439831046620384e-05,300.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7934265136719,0.0,0.0,9.940596646629274e-05,301.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7978820800781,0.0,0.0,7.342090975726023e-05,300.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7898254394531,0.0,0.0,9.940596646629274e-05,300.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7877502441406,0.0,0.0,0.0004715390969067,292.5770874023437,294.1499938964844,286.45001220703125,282.7791442871094,288.8404846191406,286.49713134765625,292.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058521293103,6.5483716227277e-09,0.0010058456100523,-0.0162078384310007,0.0,0.050000000745058,0.0,-0.008059125393629,60.0,-3.8811421394348153,-0.0,-6.898071802652339e-08,0.0,283.157470703125,293.2525329589844,288.07916259765625,288.0647888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12272940,300.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7860107421875,0.0,0.0,9.43774139159359e-05,300.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7868347167969,0.0,0.0,9.938396397046743e-05,301.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.791259765625,0.0,0.0,7.340465526795015e-05,300.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832946777344,0.0,0.0,9.938396397046743e-05,300.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7812194824219,0.0,0.0,0.0004714347305707,292.571533203125,294.1499938964844,286.45001220703125,282.79443359375,288.79803466796875,286.4864196777344,292.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.5222707235079724e-09,0.0010056225582957,-0.016139468178153,0.0,0.050000000745058,0.0,-0.0080461865290999,60.0,-3.878812551498413,-0.0,-6.895010784546687e-08,0.0,283.157470703125,293.2525329589844,288.0796203613281,288.0647888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273000,300.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7860107421875,0.0,0.0,9.43774139159359e-05,300.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7868347167969,0.0,0.0,9.938396397046743e-05,301.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.791259765625,0.0,0.0,7.340465526795015e-05,300.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832946777344,0.0,0.0,9.938396397046743e-05,300.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7812194824219,0.0,0.0,0.0004714347305707,292.571533203125,294.1499938964844,286.45001220703125,282.79443359375,288.79803466796875,286.4864196777344,292.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.5222707235079724e-09,0.0010056225582957,-0.016139468178153,0.0,0.050000000745058,0.0,-0.0080461865290999,60.0,-3.878812551498413,-0.0,-6.895010784546687e-08,0.0,283.157470703125,293.2525329589844,288.0796203613281,288.0647888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273060,300.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7795104980469,0.0,0.0,9.43480190471746e-05,300.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7803039550781,0.0,0.0,9.935301204677673e-05,301.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.78466796875,0.0,0.0,7.338179420912638e-05,300.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7768249511719,0.0,0.0,9.935301204677673e-05,300.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7747802734375,0.0,0.0,0.0004712879017461,292.5660705566406,294.1499938964844,286.45001220703125,282.8085632324219,288.7565612792969,286.4785461425781,292.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053151054307,6.485576520276481e-09,0.0010053085861727,-0.0160433482378721,0.0,0.050000000745058,0.0,-0.0080279950052499,60.0,-3.876095533370972,-0.0,-6.890707737738921e-08,0.0,283.157470703125,293.2525329589844,288.080078125,288.06475830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273120,300.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7795104980469,0.0,0.0,9.43480190471746e-05,300.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7803039550781,0.0,0.0,9.935301204677673e-05,301.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.78466796875,0.0,0.0,7.338179420912638e-05,300.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7768249511719,0.0,0.0,9.935301204677673e-05,300.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7747802734375,0.0,0.0,0.0004712879017461,292.5660705566406,294.1499938964844,286.45001220703125,282.8085632324219,288.7565612792969,286.4785461425781,292.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053151054307,6.485576520276481e-09,0.0010053085861727,-0.0160433482378721,0.0,0.050000000745058,0.0,-0.0080279950052499,60.0,-3.876095533370972,-0.0,-6.890707737738921e-08,0.0,283.157470703125,293.2525329589844,288.080078125,288.06475830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273180,300.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7730407714844,0.0,0.0,9.431432408746332e-05,300.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738037109375,0.0,0.0,9.931752720149234e-05,301.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77813720703125,0.0,0.0,7.33555862098001e-05,300.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7703552246094,0.0,0.0,9.931752720149234e-05,300.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7683410644531,0.0,0.0,0.0004711195942945,292.5606384277344,294.1499938964844,286.45001220703125,282.82159423828125,288.7156677246094,286.47216796875,292.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443525712995779e-09,0.0010049492120742,-0.015933196991682,0.0,0.050000000745058,0.0,-0.0080071492120623,60.0,-3.8731768131256095,-0.0,-6.885778702780955e-08,0.0,283.157470703125,293.2525329589844,288.0805053710937,288.06475830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273240,300.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7730407714844,0.0,0.0,9.431432408746332e-05,300.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738037109375,0.0,0.0,9.931752720149234e-05,301.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77813720703125,0.0,0.0,7.33555862098001e-05,300.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7703552246094,0.0,0.0,9.931752720149234e-05,300.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7683410644531,0.0,0.0,0.0004711195942945,292.5606384277344,294.1499938964844,286.45001220703125,282.82159423828125,288.7156677246094,286.47216796875,292.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443525712995779e-09,0.0010049492120742,-0.015933196991682,0.0,0.050000000745058,0.0,-0.0080071492120623,60.0,-3.8731768131256095,-0.0,-6.885778702780955e-08,0.0,283.157470703125,293.2525329589844,288.0805053710937,288.06475830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273300,300.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7698059082031,0.0,0.0,9.429479541722684e-05,300.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7705993652344,0.0,0.0,9.929695806931704e-05,301.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748718261719,0.0,0.0,7.334039401030168e-05,300.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.76715087890625,0.0,0.0,9.929695806931704e-05,300.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7651672363281,0.0,0.0,0.000471022009151,292.55792236328125,294.1499938964844,286.45001220703125,282.82769775390625,288.6955261230469,286.4696044921875,292.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047471150755,6.419150544445529e-09,0.0010047405958175,-0.0158693492412567,0.0,0.050000000745058,0.0,-0.0079950643703341,60.0,-3.871598958969116,-0.0,-6.882923031525935e-08,0.0,283.157470703125,293.2525329589844,288.08074951171875,288.06475830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273360,300.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666015625,0.0,0.0,9.427400073036551e-05,300.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7673645019531,0.0,0.0,9.927505743689836e-05,301.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7716369628906,0.0,0.0,7.332421955652535e-05,300.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.76397705078125,0.0,0.0,9.927505743689836e-05,300.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7619934082031,0.0,0.0,0.0004709181375801,292.55523681640625,294.1499938964844,286.45001220703125,282.83355712890625,288.6755676269531,286.46734619140625,292.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045252274721,6.393209961430557e-09,0.0010045188246294,-0.0158013962209224,0.0,0.050000000745058,0.0,-0.0079822046682238,60.0,-3.869959831237793,-0.0,-6.879883329702352e-08,0.0,283.157470703125,293.2525329589844,288.0809631347656,288.0647277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273420,300.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.760986328125,0.0,0.0,9.42342303460464e-05,300.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7617492675781,0.0,0.0,9.923318430082873e-05,301.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7659606933594,0.0,0.0,7.329328946070746e-05,300.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7583923339844,0.0,0.0,9.923318430082873e-05,300.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.75640869140625,0.0,0.0,0.0004707195039372,292.5505676269531,294.1499938964844,286.45001220703125,282.8432312011719,288.64093017578125,286.46405029296875,292.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041010100394,6.343602532155046e-09,0.001004094723612,-0.0156714487820863,0.0,0.050000000745058,0.0,-0.0079576121643185,60.0,-3.866929054260254,-0.0,-6.874073932294777e-08,0.0,283.157470703125,293.2525329589844,288.08135986328125,288.0647277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273480,300.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602233886719,0.0,0.0,9.422848233953118e-05,300.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.760986328125,0.0,0.0,9.922713070409372e-05,301.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.76519775390625,0.0,0.0,7.328881474677473e-05,300.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.75762939453125,0.0,0.0,9.922713070409372e-05,300.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.75567626953125,0.0,0.0,0.0004706907784566,292.5499267578125,294.1499938964844,286.45001220703125,282.844482421875,288.6362609863281,286.4636535644531,292.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040396591648,6.336428715059128e-09,0.0010040333727374,-0.0156526584178209,0.0,0.050000000745058,0.0,-0.0079540563747286,60.0,-3.866500854492188,-0.0,-6.873233360238373e-08,0.0,283.157470703125,293.2525329589844,288.0814208984375,288.0647277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273540,300.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.75390625,0.0,0.0,9.417892579222098e-05,300.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.754638671875,0.0,0.0,9.91749402601272e-05,301.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7588195800781,0.0,0.0,7.32502739992924e-05,300.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7513122558594,0.0,0.0,9.91749402601272e-05,300.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7493896484375,0.0,0.0,0.0004704432212747,292.54461669921875,294.1499938964844,286.45001220703125,282.8544616699219,288.5975952148437,286.4607238769531,292.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035111336037,6.274618602475357e-09,0.0010035048471763,-0.0154907442629337,0.0,0.050000000745058,0.0,-0.0079234149307012,60.0,-3.862849473953247,-0.0,-6.865998614102864e-08,0.0,283.157470703125,293.2525329589844,288.0818786621094,288.064697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273600,300.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.75390625,0.0,0.0,9.417892579222098e-05,300.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.754638671875,0.0,0.0,9.91749402601272e-05,301.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7588195800781,0.0,0.0,7.32502739992924e-05,300.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7513122558594,0.0,0.0,9.91749402601272e-05,300.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7493896484375,0.0,0.0,0.0004704432212747,292.54461669921875,294.1499938964844,286.45001220703125,282.8544616699219,288.5975952148437,286.4607238769531,292.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035111336037,6.274618602475357e-09,0.0010035048471763,-0.0154907442629337,0.0,0.050000000745058,0.0,-0.0079234149307012,60.0,-3.862849473953247,-0.0,-6.865998614102864e-08,0.0,283.157470703125,293.2525329589844,288.0818786621094,288.064697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273660,300.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74761962890625,0.0,0.0,9.41250182222575e-05,300.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.74835205078125,0.0,0.0,9.911818051477894e-05,301.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524719238281,0.0,0.0,7.320834993151948e-05,300.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7450866699219,0.0,0.0,9.911818051477894e-05,300.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431640625,0.0,0.0,0.0004701739526353,292.5393981933594,294.1499938964844,286.45001220703125,282.8634948730469,288.5596923828125,286.4584655761719,292.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029361583292,6.2073888251745765e-09,0.0010029298719018,-0.015314633026719,0.0,0.050000000745058,0.0,-0.0078900856897234,60.0,-3.858996629714966,-0.0,-6.858132906018e-08,0.0,283.157470703125,293.2525329589844,288.08233642578125,288.064697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273720,300.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74761962890625,0.0,0.0,9.41250182222575e-05,300.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.74835205078125,0.0,0.0,9.911818051477894e-05,301.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524719238281,0.0,0.0,7.320834993151948e-05,300.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7450866699219,0.0,0.0,9.911818051477894e-05,300.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431640625,0.0,0.0,0.0004701739526353,292.5393981933594,294.1499938964844,286.45001220703125,282.8634948730469,288.5596923828125,286.4584655761719,292.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029361583292,6.2073888251745765e-09,0.0010029298719018,-0.015314633026719,0.0,0.050000000745058,0.0,-0.0078900856897234,60.0,-3.858996629714966,-0.0,-6.858132906018e-08,0.0,283.157470703125,293.2525329589844,288.08233642578125,288.064697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273780,300.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7413635253906,0.0,0.0,9.40681784413755e-05,300.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7421264648437,0.0,0.0,9.905832848744468e-05,301.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74615478515625,0.0,0.0,7.31641412130557e-05,300.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388610839844,0.0,0.0,9.905832848744468e-05,300.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7369689941406,0.0,0.0,0.0004698900447692,292.5341796875,294.1499938964844,286.45001220703125,282.8716735839844,288.5224609375,286.4566955566406,292.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023299837484,6.136508190479617e-09,0.0010023238137364,-0.0151289561763405,0.0,0.050000000745058,0.0,-0.0078549468889832,60.0,-3.854997158050537,-0.0,-6.849845135548095e-08,0.0,283.157470703125,293.2525329589844,288.0827941894531,288.0646667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273840,300.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7413635253906,0.0,0.0,9.40681784413755e-05,300.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7421264648437,0.0,0.0,9.905832848744468e-05,301.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74615478515625,0.0,0.0,7.31641412130557e-05,300.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388610839844,0.0,0.0,9.905832848744468e-05,300.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7369689941406,0.0,0.0,0.0004698900447692,292.5341796875,294.1499938964844,286.45001220703125,282.8716735839844,288.5224609375,286.4566955566406,292.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023299837484,6.136508190479617e-09,0.0010023238137364,-0.0151289561763405,0.0,0.050000000745058,0.0,-0.0078549468889832,60.0,-3.854997158050537,-0.0,-6.849845135548095e-08,0.0,283.157470703125,293.2525329589844,288.0827941894531,288.0646667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12273900,300.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73828125,0.0,0.0,9.403857256984338e-05,300.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.739013671875,0.0,0.0,9.902714373311028e-05,301.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430419921875,0.0,0.0,7.314111280720681e-05,300.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7357788085937,0.0,0.0,9.902714373311028e-05,300.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7339172363281,0.0,0.0,0.0004697421391028,292.5316162109375,294.1499938964844,286.45001220703125,282.8754272460937,288.5041198730469,286.4559936523437,292.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020141489803,6.0995817285913745e-09,0.0010020080953836,-0.0150322243571281,0.0,0.050000000745058,0.0,-0.0078366408124566,60.0,-3.852940797805786,-0.0,-6.845530009513824e-08,0.0,283.157470703125,293.2525329589844,288.0830078125,288.0646667480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
