time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273960,300.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7351989746094,0.0,0.0,9.400840644957498e-05,300.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.73590087890625,0.0,0.0,9.899537690216675e-05,301.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73992919921875,0.0,0.0,7.311764784390107e-05,300.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73272705078125,0.0,0.0,9.899537690216675e-05,300.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308349609375,0.0,0.0,0.0004695914394687,292.529052734375,294.1499938964844,286.45001220703125,282.87896728515625,288.4859313964844,286.4553527832031,292.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016924934461,6.061966928427864e-09,0.0010016864398494,-0.0149336885660886,0.0,0.050000000745058,0.0,-0.0078179938718676,60.0,-3.8508548736572266,-0.0,-6.841135302693149e-08,0.0,283.157470703125,293.2525329589844,288.083251953125,288.06463623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274020,300.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7290344238281,0.0,0.0,9.394666267326102e-05,300.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7297668457031,0.0,0.0,9.89303589449264e-05,301.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7337341308594,0.0,0.0,7.306962652364746e-05,300.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7265930175781,0.0,0.0,9.89303589449264e-05,300.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247619628906,0.0,0.0,0.0004692830261774,292.5239562988281,294.1499938964844,286.45001220703125,282.8854675292969,288.4501037597656,286.4542541503906,292.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010340483859,5.984977402562208e-09,0.0010010281112045,-0.0147320050746202,0.0,0.050000000745058,0.0,-0.0077798264101147,60.0,-3.846609115600586,-0.0,-6.832144805457574e-08,0.0,283.157470703125,293.2525329589844,288.08367919921875,288.06463623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274080,300.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7290344238281,0.0,0.0,9.394666267326102e-05,300.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7297668457031,0.0,0.0,9.89303589449264e-05,301.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7337341308594,0.0,0.0,7.306962652364746e-05,300.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7265930175781,0.0,0.0,9.89303589449264e-05,300.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247619628906,0.0,0.0,0.0004692830261774,292.5239562988281,294.1499938964844,286.45001220703125,282.8854675292969,288.4501037597656,286.4542541503906,292.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010340483859,5.984977402562208e-09,0.0010010281112045,-0.0147320050746202,0.0,0.050000000745058,0.0,-0.0077798264101147,60.0,-3.846609115600586,-0.0,-6.832144805457574e-08,0.0,283.157470703125,293.2525329589844,288.08367919921875,288.06463623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274140,300.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,9.38835073611699e-05,300.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236633300781,0.0,0.0,9.886385669233276e-05,301.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275695800781,0.0,0.0,7.30205065337941e-05,300.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7205505371094,0.0,0.0,9.886385669233276e-05,300.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7187194824219,0.0,0.0,0.0004689675406552,292.5188903808594,294.1499938964844,286.45001220703125,282.8912048339844,288.4149169921875,286.45343017578125,292.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906225286622657e-09,0.0010003546485677,-0.0145257040858268,0.0,0.050000000745058,0.0,-0.0077407858334481,60.0,-3.84228253364563,-0.0,-6.822954645713254e-08,0.0,283.157470703125,293.2525329589844,288.0841369628906,288.0646057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274200,300.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,9.38835073611699e-05,300.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236633300781,0.0,0.0,9.886385669233276e-05,301.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275695800781,0.0,0.0,7.30205065337941e-05,300.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7205505371094,0.0,0.0,9.886385669233276e-05,300.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7187194824219,0.0,0.0,0.0004689675406552,292.5188903808594,294.1499938964844,286.45001220703125,282.8912048339844,288.4149169921875,286.45343017578125,292.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906225286622657e-09,0.0010003546485677,-0.0145257040858268,0.0,0.050000000745058,0.0,-0.0077407858334481,60.0,-3.84228253364563,-0.0,-6.822954645713254e-08,0.0,283.157470703125,293.2525329589844,288.0841369628906,288.0646057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274260,300.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7169189453125,0.0,0.0,9.38196390052326e-05,300.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176208496094,0.0,0.0,9.879659774014726e-05,301.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7214660644531,0.0,0.0,7.297083357116207e-05,300.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71453857421875,0.0,0.0,9.879659774014726e-05,300.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7127380371094,0.0,0.0,0.0004686485335696,292.5138854980469,294.1499938964844,286.45001220703125,282.896240234375,288.3804626464844,286.4527587890625,292.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996795561164,5.826592985869183e-09,0.0009996737353503,-0.014317094348371,0.0,0.050000000745058,0.0,-0.007701308466494,60.0,-3.837905406951904,-0.0,-6.813667852156868e-08,0.0,283.157470703125,293.2525329589844,288.0845947265625,288.0646057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274320,300.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7169189453125,0.0,0.0,9.38196390052326e-05,300.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176208496094,0.0,0.0,9.879659774014726e-05,301.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7214660644531,0.0,0.0,7.297083357116207e-05,300.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71453857421875,0.0,0.0,9.879659774014726e-05,300.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7127380371094,0.0,0.0,0.0004686485335696,292.5138854980469,294.1499938964844,286.45001220703125,282.896240234375,288.3804626464844,286.4527587890625,292.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996795561164,5.826592985869183e-09,0.0009996737353503,-0.014317094348371,0.0,0.050000000745058,0.0,-0.007701308466494,60.0,-3.837905406951904,-0.0,-6.813667852156868e-08,0.0,283.157470703125,293.2525329589844,288.0845947265625,288.0646057128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274380,300.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7109069824219,0.0,0.0,9.375549416290596e-05,300.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115783691406,0.0,0.0,9.87290550256148e-05,301.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71539306640625,0.0,0.0,7.292094232980162e-05,300.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70855712890625,0.0,0.0,9.87290550256148e-05,300.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7067565917969,0.0,0.0,0.0004683281295001,292.5089111328125,294.1499938964844,286.45001220703125,282.90057373046875,288.3465270996094,286.45220947265625,292.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989954996854,5.746612519175187e-09,0.0009989897953346,-0.0141075700521469,0.0,0.050000000745058,0.0,-0.0076616588048636,60.0,-3.8334994316101074,-0.0,-6.804346952549167e-08,0.0,283.157470703125,293.2525329589844,288.0850524902344,288.0645751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274440,300.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7109069824219,0.0,0.0,9.375549416290596e-05,300.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115783691406,0.0,0.0,9.87290550256148e-05,301.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71539306640625,0.0,0.0,7.292094232980162e-05,300.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70855712890625,0.0,0.0,9.87290550256148e-05,300.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7067565917969,0.0,0.0,0.0004683281295001,292.5089111328125,294.1499938964844,286.45001220703125,282.90057373046875,288.3465270996094,286.45220947265625,292.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989954996854,5.746612519175187e-09,0.0009989897953346,-0.0141075700521469,0.0,0.050000000745058,0.0,-0.0076616588048636,60.0,-3.8334994316101074,-0.0,-6.804346952549167e-08,0.0,283.157470703125,293.2525329589844,288.0850524902344,288.0645751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274500,300.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079162597656,0.0,0.0,9.372358908876775e-05,300.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7085876464844,0.0,0.0,9.86954546533525e-05,301.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71240234375,0.0,0.0,7.289612403837964e-05,300.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.70556640625,0.0,0.0,9.86954546533525e-05,300.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.70379638671875,0.0,0.0,0.0004681687278207,292.5064392089844,294.1499938964844,286.45001220703125,282.90252685546875,288.329833984375,286.4519958496094,292.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998655334115,5.706829231399979e-09,0.0009986496297642,-0.0140033503994345,0.0,0.050000000745058,0.0,-0.0076419366523623,60.0,-3.831293821334839,-0.0,-6.79971279282654e-08,0.0,283.157470703125,293.2525329589844,288.08526611328125,288.0645751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274560,300.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7049255371094,0.0,0.0,9.369191684527324e-05,300.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.70562744140625,0.0,0.0,9.866210166364908e-05,301.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7093811035156,0.0,0.0,7.287149492185563e-05,300.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7026062011719,0.0,0.0,9.866210166364908e-05,300.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70086669921875,0.0,0.0,0.0004680105485022,292.50396728515625,294.1499938964844,286.45001220703125,282.904296875,288.3132629394531,286.4518127441406,292.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983176132664,5.6673408188601115e-09,0.0009983119089156,-0.013899901881814,0.0,0.050000000745058,0.0,-0.0076223602518439,60.0,-3.829092741012573,-0.0,-6.795114870783436e-08,0.0,283.157470703125,293.2525329589844,288.08551025390625,288.0645751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274620,300.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6992492675781,0.0,0.0,9.363205026602373e-05,300.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6999206542969,0.0,0.0,9.859905549092218e-05,301.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7036437988281,0.0,0.0,7.282492879312485e-05,300.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69696044921875,0.0,0.0,9.859905549092218e-05,300.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6952209472656,0.0,0.0,0.0004677114775404,292.4992980957031,294.1499938964844,286.45001220703125,282.9073181152344,288.2818603515625,286.45147705078125,292.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976791916415,5.592691199041155e-09,0.000997673603706,-0.0137043399736285,0.0,0.050000000745058,0.0,-0.007585353218019,60.0,-3.824892997741699,-0.0,-6.786427064753299e-08,0.0,283.157470703125,293.2525329589844,288.0859375,288.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274680,300.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.69903564453125,0.0,0.0,9.362961282022296e-05,300.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69970703125,0.0,0.0,9.859648707788438e-05,301.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7033996582031,0.0,0.0,7.282302976818755e-05,300.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6967163085937,0.0,0.0,9.859648707788438e-05,300.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6949768066406,0.0,0.0,0.0004676992830354,292.49908447265625,294.1499938964844,286.45001220703125,282.9074401855469,288.28057861328125,286.45147705078125,292.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976531146094,5.589646967507633e-09,0.0009976475266739,-0.013696365058422,0.0,0.050000000745058,0.0,-0.0075838440097868,60.0,-3.824719667434693,-0.0,-6.786072503928153e-08,0.0,283.157470703125,293.2525329589844,288.0859375,288.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274740,300.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6931457519531,0.0,0.0,9.356888040201738e-05,300.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6938171386719,0.0,0.0,9.853253868641332e-05,301.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6974792480469,0.0,0.0,7.277579425135627e-05,300.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6908874511719,0.0,0.0,9.853253868641332e-05,300.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6891784667969,0.0,0.0,0.0004673959338106,292.4942321777344,294.1499938964844,286.45001220703125,282.9100036621094,288.2484741210937,286.4512023925781,292.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970056125894,5.513927092692938e-09,0.0009970000246539,-0.0134979980066418,0.0,0.050000000745058,0.0,-0.0075463061220943,60.0,-3.82039475440979,-0.0,-6.777266037261144e-08,0.0,283.157470703125,293.2525329589844,288.0863952636719,288.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274800,300.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6931457519531,0.0,0.0,9.356888040201738e-05,300.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6938171386719,0.0,0.0,9.853253868641332e-05,301.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6974792480469,0.0,0.0,7.277579425135627e-05,300.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6908874511719,0.0,0.0,9.853253868641332e-05,300.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6891784667969,0.0,0.0,0.0004673959338106,292.4942321777344,294.1499938964844,286.45001220703125,282.9100036621094,288.2484741210937,286.4512023925781,292.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970056125894,5.513927092692938e-09,0.0009970000246539,-0.0134979980066418,0.0,0.050000000745058,0.0,-0.0075463061220943,60.0,-3.82039475440979,-0.0,-6.777266037261144e-08,0.0,283.157470703125,293.2525329589844,288.0863952636719,288.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274860,300.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68731689453125,0.0,0.0,9.351070184493436e-05,300.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6879577636719,0.0,0.0,9.847126784734428e-05,301.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69158935546875,0.0,0.0,7.273054507095367e-05,300.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.68505859375,0.0,0.0,9.847126784734428e-05,300.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6833801269531,0.0,0.0,0.0004671053029596,292.48944091796875,294.1499938964844,286.45001220703125,282.9120788574219,288.2169494628906,286.4509582519531,292.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996385118924,5.441377570747363e-09,0.0009963796474039,-0.0133079346269369,0.0,0.050000000745058,0.0,-0.0075103403069078,60.0,-3.816153526306152,-0.0,-6.768833316073143e-08,0.0,283.157470703125,293.2525329589844,288.0868530273437,288.06451416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274920,300.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68731689453125,0.0,0.0,9.351070184493436e-05,300.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6879577636719,0.0,0.0,9.847126784734428e-05,301.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69158935546875,0.0,0.0,7.273054507095367e-05,300.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.68505859375,0.0,0.0,9.847126784734428e-05,300.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6833801269531,0.0,0.0,0.0004671053029596,292.48944091796875,294.1499938964844,286.45001220703125,282.9120788574219,288.2169494628906,286.4509582519531,292.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996385118924,5.441377570747363e-09,0.0009963796474039,-0.0133079346269369,0.0,0.050000000745058,0.0,-0.0075103403069078,60.0,-3.816153526306152,-0.0,-6.768833316073143e-08,0.0,283.157470703125,293.2525329589844,288.0868530273437,288.06451416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12274980,300.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815185546875,0.0,0.0,9.34553609113209e-05,300.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6821594238281,0.0,0.0,9.841299470281228e-05,301.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6857604980469,0.0,0.0,7.268750778166577e-05,300.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6792907714844,0.0,0.0,9.841299470281228e-05,300.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776428222656,0.0,0.0,0.000466828874778,292.4846496582031,294.1499938964844,286.45001220703125,282.9136962890625,288.1860046386719,286.4508056640625,292.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957950096577,5.3723767656777e-09,0.0009957896545529,-0.0131271677091717,0.0,0.050000000745058,0.0,-0.0074761337600648,60.0,-3.8120133876800537,-0.0,-6.760818394013769e-08,0.0,283.157470703125,293.2525329589844,288.0873107910156,288.06451416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275040,300.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815185546875,0.0,0.0,9.34553609113209e-05,300.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6821594238281,0.0,0.0,9.841299470281228e-05,301.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6857604980469,0.0,0.0,7.268750778166577e-05,300.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6792907714844,0.0,0.0,9.841299470281228e-05,300.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776428222656,0.0,0.0,0.000466828874778,292.4846496582031,294.1499938964844,286.45001220703125,282.9136962890625,288.1860046386719,286.4508056640625,292.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957950096577,5.3723767656777e-09,0.0009957896545529,-0.0131271677091717,0.0,0.050000000745058,0.0,-0.0074761337600648,60.0,-3.8120133876800537,-0.0,-6.760818394013769e-08,0.0,283.157470703125,293.2525329589844,288.0873107910156,288.06451416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275100,300.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786193847656,0.0,0.0,9.342917473986744e-05,300.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6792907714844,0.0,0.0,9.838541882345452e-05,301.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6828308105469,0.0,0.0,7.266713510034606e-05,300.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67645263671875,0.0,0.0,9.838541882345452e-05,300.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747741699219,0.0,0.0,0.0004666980821639,292.4822998046875,294.1499938964844,286.45001220703125,282.9143371582031,288.1707763671875,286.4507141113281,292.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955158457159,5.339723330166635e-09,0.0009955104906111,-0.013041622005403,0.0,0.050000000745058,0.0,-0.0074599459767341,60.0,-3.809997320175171,-0.0,-6.757026937975752e-08,0.0,283.157470703125,293.2525329589844,288.0875244140625,288.0644836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275160,300.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6757507324219,0.0,0.0,9.340384713141248e-05,300.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6763916015625,0.0,0.0,9.835874516284092e-05,301.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.679931640625,0.0,0.0,7.264743908308446e-05,300.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.673583984375,0.0,0.0,9.835874516284092e-05,300.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.67193603515625,0.0,0.0,0.0004665715387091,292.4799194335937,294.1499938964844,286.45001220703125,282.91485595703125,288.1556701660156,286.4506530761719,292.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952457621693,5.308135708759209e-09,0.0009952404070645,-0.012958868406713,0.0,0.050000000745058,0.0,-0.0074442871846258,60.0,-3.808013916015625,-0.0,-6.753359826916494e-08,0.0,283.157470703125,293.2525329589844,288.0877380371094,288.0644836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275220,300.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6700439453125,0.0,0.0,9.335600771009922e-05,300.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6706848144531,0.0,0.0,9.830836643232033e-05,301.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741638183594,0.0,0.0,7.261022255988792e-05,300.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679077148437,0.0,0.0,9.830836643232033e-05,300.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.666259765625,0.0,0.0,0.0004663325671572,292.4752197265625,294.1499938964844,286.45001220703125,282.9156799316406,288.1258239746094,286.4505310058594,292.0243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947352809831,5.248473655683483e-09,0.0009947300422936,-0.0128025636076927,0.0,0.050000000745058,0.0,-0.0074147088453173,60.0,-3.8041467666625977,-0.0,-6.746437009041983e-08,0.0,283.157470703125,293.2525329589844,288.08819580078125,288.0644836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275280,300.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6700439453125,0.0,0.0,9.335600771009922e-05,300.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6706848144531,0.0,0.0,9.830836643232033e-05,301.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741638183594,0.0,0.0,7.261022255988792e-05,300.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679077148437,0.0,0.0,9.830836643232033e-05,300.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.666259765625,0.0,0.0,0.0004663325671572,292.4752197265625,294.1499938964844,286.45001220703125,282.9156799316406,288.1258239746094,286.4505310058594,292.0243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947352809831,5.248473655683483e-09,0.0009947300422936,-0.0128025636076927,0.0,0.050000000745058,0.0,-0.0074147088453173,60.0,-3.8041467666625977,-0.0,-6.746437009041983e-08,0.0,283.157470703125,293.2525329589844,288.08819580078125,288.0644836425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275340,300.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.66436767578125,0.0,0.0,9.331315231975168e-05,300.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6650085449219,0.0,0.0,9.826324094319716e-05,301.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.66845703125,0.0,0.0,7.257689139805734e-05,300.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6622314453125,0.0,0.0,9.826324094319716e-05,300.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.66064453125,0.0,0.0,0.0004661185084842,292.4705810546875,294.1499938964844,286.45001220703125,282.9161376953125,288.0965270996094,286.450439453125,292.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942782344296,5.195027075188818e-09,0.0009942731121554,-0.0126625429838895,0.0,0.050000000745058,0.0,-0.0073882131837308,60.0,-3.8004684448242174,-0.0,-6.740238944757948e-08,0.0,283.157470703125,293.2525329589844,288.0886535644531,288.064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275400,300.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.66436767578125,0.0,0.0,9.331315231975168e-05,300.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6650085449219,0.0,0.0,9.826324094319716e-05,301.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.66845703125,0.0,0.0,7.257689139805734e-05,300.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6622314453125,0.0,0.0,9.826324094319716e-05,300.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.66064453125,0.0,0.0,0.0004661185084842,292.4705810546875,294.1499938964844,286.45001220703125,282.9161376953125,288.0965270996094,286.450439453125,292.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942782344296,5.195027075188818e-09,0.0009942731121554,-0.0126625429838895,0.0,0.050000000745058,0.0,-0.0073882131837308,60.0,-3.8004684448242174,-0.0,-6.740238944757948e-08,0.0,283.157470703125,293.2525329589844,288.0886535644531,288.064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275460,300.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6587219238281,0.0,0.0,9.3275353719946e-05,300.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.65936279296875,0.0,0.0,9.822343417908996e-05,301.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6627502441406,0.0,0.0,7.254749652929604e-05,300.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6566467285156,0.0,0.0,9.822343417908996e-05,300.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.655029296875,0.0,0.0,0.0004659296828322,292.4659423828125,294.1499938964844,286.45001220703125,282.91632080078125,288.0677185058594,286.45037841796875,292.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938749717548,5.147878567868247e-09,0.0009938698494806,-0.0125390207394957,0.0,0.050000000745058,0.0,-0.0073648397810757,60.0,-3.7969818115234375,-0.0,-6.734772739491747e-08,0.0,283.157470703125,293.2525329589844,288.089111328125,288.0644226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275520,300.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6587219238281,0.0,0.0,9.3275353719946e-05,300.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.65936279296875,0.0,0.0,9.822343417908996e-05,301.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6627502441406,0.0,0.0,7.254749652929604e-05,300.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6566467285156,0.0,0.0,9.822343417908996e-05,300.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.655029296875,0.0,0.0,0.0004659296828322,292.4659423828125,294.1499938964844,286.45001220703125,282.91632080078125,288.0677185058594,286.45037841796875,292.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938749717548,5.147878567868247e-09,0.0009938698494806,-0.0125390207394957,0.0,0.050000000745058,0.0,-0.0073648397810757,60.0,-3.7969818115234375,-0.0,-6.734772739491747e-08,0.0,283.157470703125,293.2525329589844,288.089111328125,288.0644226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275580,300.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65313720703125,0.0,0.0,9.324322309112176e-05,300.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6537475585937,0.0,0.0,9.818960825214162e-05,301.015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571044921875,0.0,0.0,7.252251089084893e-05,300.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65106201171875,0.0,0.0,9.818960825214162e-05,300.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.64947509765625,0.0,0.0,0.000465769204311,292.4613342285156,294.1499938964844,286.45001220703125,282.916259765625,288.0394592285156,286.4503173828125,292.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935322450473,5.107799960768489e-09,0.0009935271227732,-0.0124340206384658,0.0,0.050000000745058,0.0,-0.0073449709452688,60.0,-3.7937145233154297,-0.0,-6.730128632170819e-08,0.0,283.157470703125,293.2525329589844,288.08953857421875,288.0644226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275640,300.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65313720703125,0.0,0.0,9.324322309112176e-05,300.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6537475585937,0.0,0.0,9.818960825214162e-05,301.015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571044921875,0.0,0.0,7.252251089084893e-05,300.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65106201171875,0.0,0.0,9.818960825214162e-05,300.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.64947509765625,0.0,0.0,0.000465769204311,292.4613342285156,294.1499938964844,286.45001220703125,282.916259765625,288.0394592285156,286.4503173828125,292.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935322450473,5.107799960768489e-09,0.0009935271227732,-0.0124340206384658,0.0,0.050000000745058,0.0,-0.0073449709452688,60.0,-3.7937145233154297,-0.0,-6.730128632170819e-08,0.0,283.157470703125,293.2525329589844,288.08953857421875,288.0644226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275700,300.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6503601074219,0.0,0.0,9.322976984549314e-05,300.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6509704589844,0.0,0.0,9.81754346867092e-05,301.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.654296875,0.0,0.0,7.251204078784212e-05,300.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6482849121094,0.0,0.0,9.81754346867092e-05,300.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.646728515625,0.0,0.0,0.0004657020035665,292.4590759277344,294.1499938964844,286.45001220703125,282.9161376953125,288.0255432128906,286.4502868652344,292.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933887049555,5.091011168190107e-09,0.0009933836990967,-0.0123900361359119,0.0,0.050000000745058,0.0,-0.0073366486467421,60.0,-3.792184591293335,-0.0,-6.728183166160306e-08,0.0,283.157470703125,293.2525329589844,288.0897827148437,288.0644226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275760,300.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6475830078125,0.0,0.0,9.321753168478608e-05,300.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.648193359375,0.0,0.0,9.816254896577448e-05,301.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6515197753906,0.0,0.0,7.250252383528277e-05,300.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455383300781,0.0,0.0,9.816254896577448e-05,300.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6439819335937,0.0,0.0,0.0004656408564187,292.456787109375,294.1499938964844,286.45001220703125,282.9159545898437,288.0117492675781,286.45025634765625,292.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932582033798,5.075732723014425e-09,0.0009932530811056,-0.0123500088229775,0.0,0.050000000745058,0.0,-0.007329074665904,60.0,-3.790703535079956,-0.0,-6.726413914748265e-08,0.0,283.157470703125,293.2525329589844,288.0899963378906,288.0643920898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275820,300.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6420593261719,0.0,0.0,9.319801029050724e-05,300.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.64263916015625,0.0,0.0,9.81419871095568e-05,301.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459350585937,0.0,0.0,7.248733891174197e-05,300.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400146484375,0.0,0.0,9.81419871095568e-05,300.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.63848876953125,0.0,0.0,0.0004655433585867,292.4522705078125,294.1499938964844,286.45001220703125,282.9154968261719,287.9844665527344,286.4501953125,292.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049587123,5.051360218999433e-09,0.0009930444648489,-0.0122861545532941,0.0,0.050000000745058,0.0,-0.0073169912211596,60.0,-3.7879254817962646,-0.0,-6.72359092845909e-08,0.0,283.157470703125,293.2525329589844,288.0904541015625,288.0643920898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275880,300.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6420593261719,0.0,0.0,9.319801029050724e-05,300.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.64263916015625,0.0,0.0,9.81419871095568e-05,301.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459350585937,0.0,0.0,7.248733891174197e-05,300.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400146484375,0.0,0.0,9.81419871095568e-05,300.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.63848876953125,0.0,0.0,0.0004655433585867,292.4522705078125,294.1499938964844,286.45001220703125,282.9154968261719,287.9844665527344,286.4501953125,292.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049587123,5.051360218999433e-09,0.0009930444648489,-0.0122861545532941,0.0,0.050000000745058,0.0,-0.0073169912211596,60.0,-3.7879254817962646,-0.0,-6.72359092845909e-08,0.0,283.157470703125,293.2525329589844,288.0904541015625,288.0643920898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12275940,300.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6365661621094,0.0,0.0,9.318502270616592e-05,300.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371459960937,0.0,0.0,9.812831558519974e-05,301.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.640380859375,0.0,0.0,7.247723988257349e-05,300.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6345520019531,0.0,0.0,9.812831558519974e-05,300.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6330261230469,0.0,0.0,0.0004654784570448,292.44775390625,294.1499938964844,286.45001220703125,282.9149169921875,287.9576110839844,286.4501647949219,292.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929105872288,5.035126537933365e-09,0.0009929055813699,-0.0122436247766017,0.0,0.050000000745058,0.0,-0.0073089427314698,60.0,-3.785386800765991,-0.0,-6.721710832380269e-08,0.0,283.157470703125,293.2525329589844,288.09088134765625,288.0643615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276000,300.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6365661621094,0.0,0.0,9.318502270616592e-05,300.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371459960937,0.0,0.0,9.812831558519974e-05,301.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.640380859375,0.0,0.0,7.247723988257349e-05,300.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6345520019531,0.0,0.0,9.812831558519974e-05,300.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6330261230469,0.0,0.0,0.0004654784570448,292.44775390625,294.1499938964844,286.45001220703125,282.9149169921875,287.9576110839844,286.4501647949219,292.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929105872288,5.035126537933365e-09,0.0009929055813699,-0.0122436247766017,0.0,0.050000000745058,0.0,-0.0073089427314698,60.0,-3.785386800765991,-0.0,-6.721710832380269e-08,0.0,283.157470703125,293.2525329589844,288.09088134765625,288.0643615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276060,300.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.631103515625,0.0,0.0,9.31759423110634e-05,300.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6316833496094,0.0,0.0,9.81187549768947e-05,301.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6348876953125,0.0,0.0,7.247018220368773e-05,300.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6291198730469,0.0,0.0,9.81187549768947e-05,300.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62762451171875,0.0,0.0,0.0004654331423807,292.4432983398437,294.1499938964844,286.45001220703125,282.9140014648437,287.9313049316406,286.4501342773437,292.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.0237707327482894e-09,0.0009928084909915,-0.0122138746082782,0.0,0.050000000745058,0.0,-0.0073033138178288,60.0,-3.7830851078033447,-0.0,-6.720396328319111e-08,0.0,283.157470703125,293.2525329589844,288.0913391113281,288.0643615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276120,300.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.631103515625,0.0,0.0,9.31759423110634e-05,300.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6316833496094,0.0,0.0,9.81187549768947e-05,301.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6348876953125,0.0,0.0,7.247018220368773e-05,300.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6291198730469,0.0,0.0,9.81187549768947e-05,300.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62762451171875,0.0,0.0,0.0004654331423807,292.4432983398437,294.1499938964844,286.45001220703125,282.9140014648437,287.9313049316406,286.4501342773437,292.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.0237707327482894e-09,0.0009928084909915,-0.0122138746082782,0.0,0.050000000745058,0.0,-0.0073033138178288,60.0,-3.7830851078033447,-0.0,-6.720396328319111e-08,0.0,283.157470703125,293.2525329589844,288.0913391113281,288.0643615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276180,300.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62567138671875,0.0,0.0,9.316590148955584e-05,300.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6262512207031,0.0,0.0,9.810817573452368e-05,301.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6294250488281,0.0,0.0,7.24623678252101e-05,300.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62371826171875,0.0,0.0,9.810817573452368e-05,300.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.62225341796875,0.0,0.0,0.0004653829382732,292.4388732910156,294.1499938964844,286.45001220703125,282.9125061035156,287.9054870605469,286.4501342773437,292.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927060455083,5.011203896287952e-09,0.0009927010396495,-0.0121809504926204,0.0,0.050000000745058,0.0,-0.007297083735466,60.0,-3.780818939208984,-0.0,-6.718941136796276e-08,0.0,283.157470703125,293.2525329589844,288.091796875,288.0643310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
