time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276240,300.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62567138671875,0.0,0.0,9.316590148955584e-05,300.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6262512207031,0.0,0.0,9.810817573452368e-05,301.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6294250488281,0.0,0.0,7.24623678252101e-05,300.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62371826171875,0.0,0.0,9.810817573452368e-05,300.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.62225341796875,0.0,0.0,0.0004653829382732,292.4388732910156,294.1499938964844,286.45001220703125,282.9125061035156,287.9054870605469,286.4501342773437,292.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927060455083,5.011203896287952e-09,0.0009927010396495,-0.0121809504926204,0.0,0.050000000745058,0.0,-0.007297083735466,60.0,-3.780818939208984,-0.0,-6.718941136796276e-08,0.0,283.157470703125,293.2525329589844,288.091796875,288.0643310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276300,300.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6229858398437,0.0,0.0,9.316052455687895e-05,300.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.62353515625,0.0,0.0,9.810252231545746e-05,300.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.626708984375,0.0,0.0,7.245818414958194e-05,300.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6210327148437,0.0,0.0,9.810252231545746e-05,300.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195678710937,0.0,0.0,0.0004653561045415,292.4366760253906,294.1499938964844,286.45001220703125,282.9115600585937,287.89276123046875,286.4501037597656,292.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.00448704698897e-09,0.0009926436468958,-0.0121633522212505,0.0,0.050000000745058,0.0,-0.0072937537916004,60.0,-3.779681205749512,-0.0,-6.718163803043353e-08,0.0,283.157470703125,293.2525329589844,288.0920104980469,288.0643310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276360,300.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.62030029296875,0.0,0.0,9.315498027717696e-05,300.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.620849609375,0.0,0.0,9.809667972149327e-05,300.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6239929199219,0.0,0.0,7.245387678267434e-05,300.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.61834716796875,0.0,0.0,9.809667972149327e-05,300.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6169128417969,0.0,0.0,0.0004653284267988,292.4344787597656,294.1499938964844,286.45001220703125,282.91046142578125,287.8801574707031,286.4501037597656,292.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925892809405,4.99755659078005e-09,0.000992584391497,-0.0121451951563358,0.0,0.050000000745058,0.0,-0.0072903176769614,60.0,-3.7785370349884033,-0.0,-6.71736160029468e-08,0.0,283.157470703125,293.2525329589844,288.0922241210937,288.0643310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276420,300.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61492919921875,0.0,0.0,9.314344060840084e-05,300.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.615478515625,0.0,0.0,9.80845288722776e-05,300.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6185913085937,0.0,0.0,7.244489825097844e-05,300.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.613037109375,0.0,0.0,9.80845288722776e-05,300.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.611572265625,0.0,0.0,0.0004652707721106,292.4301147460937,294.1499938964844,286.45001220703125,282.90789794921875,287.855224609375,286.4500732421875,291.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924659971147,4.983129020530441e-09,0.0009924609912559,-0.012107397429645,0.0,0.050000000745058,0.0,-0.0072831660509109,60.0,-3.776232957839966,-0.0,-6.715691824865645e-08,0.0,283.157470703125,293.2525329589844,288.0926818847656,288.0643005371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276480,300.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61492919921875,0.0,0.0,9.314344060840084e-05,300.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.615478515625,0.0,0.0,9.80845288722776e-05,300.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6185913085937,0.0,0.0,7.244489825097844e-05,300.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.613037109375,0.0,0.0,9.80845288722776e-05,300.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.611572265625,0.0,0.0,0.0004652707721106,292.4301147460937,294.1499938964844,286.45001220703125,282.90789794921875,287.855224609375,286.4500732421875,291.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924659971147,4.983129020530441e-09,0.0009924609912559,-0.012107397429645,0.0,0.050000000745058,0.0,-0.0072831660509109,60.0,-3.776232957839966,-0.0,-6.715691824865645e-08,0.0,283.157470703125,293.2525329589844,288.0926818847656,288.0643005371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276540,300.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.609619140625,0.0,0.0,9.313097689300776e-05,300.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.61016845703125,0.0,0.0,9.80714103206992e-05,300.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6132202148437,0.0,0.0,7.243520667543635e-05,300.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60772705078125,0.0,0.0,9.80714103206992e-05,300.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6062927246094,0.0,0.0,0.0004652085190173,292.4257507324219,294.1499938964844,286.45001220703125,282.90478515625,287.83074951171875,286.4500732421875,291.9946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923328179866,4.9675552560302094e-09,0.0009923278121277,-0.0120665961876511,0.0,0.050000000745058,0.0,-0.0072754453867673,60.0,-3.7738945484161377,-0.0,-6.71388917794502e-08,0.0,283.157470703125,293.2525329589844,288.0931396484375,288.0643005371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276600,300.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.609619140625,0.0,0.0,9.313097689300776e-05,300.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.61016845703125,0.0,0.0,9.80714103206992e-05,300.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6132202148437,0.0,0.0,7.243520667543635e-05,300.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60772705078125,0.0,0.0,9.80714103206992e-05,300.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6062927246094,0.0,0.0,0.0004652085190173,292.4257507324219,294.1499938964844,286.45001220703125,282.90478515625,287.83074951171875,286.4500732421875,291.9946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923328179866,4.9675552560302094e-09,0.0009923278121277,-0.0120665961876511,0.0,0.050000000745058,0.0,-0.0072754453867673,60.0,-3.7738945484161377,-0.0,-6.71388917794502e-08,0.0,283.157470703125,293.2525329589844,288.0931396484375,288.0643005371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276660,300.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60430908203125,0.0,0.0,9.3117771029938e-05,300.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6048583984375,0.0,0.0,9.80574986897409e-05,300.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6078796386719,0.0,0.0,7.242493302328512e-05,300.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6024475097656,0.0,0.0,9.80574986897409e-05,300.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6010437011719,0.0,0.0,0.0004651425697375,292.42144775390625,294.1499938964844,286.45001220703125,282.90118408203125,287.80670166015625,286.4500732421875,291.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921917226165,4.9510546773490205e-09,0.0009921867167577,-0.0120233660563826,0.0,0.050000000745058,0.0,-0.0072672651149332,60.0,-3.771523952484131,-0.0,-6.711979949614033e-08,0.0,283.157470703125,293.2525329589844,288.09356689453125,288.06427001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276720,300.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60430908203125,0.0,0.0,9.3117771029938e-05,300.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6048583984375,0.0,0.0,9.80574986897409e-05,300.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6078796386719,0.0,0.0,7.242493302328512e-05,300.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6024475097656,0.0,0.0,9.80574986897409e-05,300.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6010437011719,0.0,0.0,0.0004651425697375,292.42144775390625,294.1499938964844,286.45001220703125,282.90118408203125,287.80670166015625,286.4500732421875,291.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921917226165,4.9510546773490205e-09,0.0009921867167577,-0.0120233660563826,0.0,0.050000000745058,0.0,-0.0072672651149332,60.0,-3.771523952484131,-0.0,-6.711979949614033e-08,0.0,283.157470703125,293.2525329589844,288.09356689453125,288.06427001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276780,300.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5990600585937,0.0,0.0,9.310379391536117e-05,300.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.599609375,0.0,0.0,9.80427794274874e-05,300.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6025695800781,0.0,0.0,7.241406274260953e-05,300.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59722900390625,0.0,0.0,9.80427794274874e-05,300.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,0.0004650727496482,292.4171447753906,294.1499938964844,286.45001220703125,282.8970947265625,287.7830505371094,286.4500427246094,291.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920423617586,4.933592645528506e-09,0.0009920374723151,-0.0119776166975498,0.0,0.050000000745058,0.0,-0.0072586084716022,60.0,-3.769120931625366,-0.0,-6.709959166073531e-08,0.0,283.157470703125,293.2525329589844,288.0940246582031,288.0642395019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276840,300.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5990600585937,0.0,0.0,9.310379391536117e-05,300.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.599609375,0.0,0.0,9.80427794274874e-05,300.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6025695800781,0.0,0.0,7.241406274260953e-05,300.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59722900390625,0.0,0.0,9.80427794274874e-05,300.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,0.0004650727496482,292.4171447753906,294.1499938964844,286.45001220703125,282.8970947265625,287.7830505371094,286.4500427246094,291.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920423617586,4.933592645528506e-09,0.0009920374723151,-0.0119776166975498,0.0,0.050000000745058,0.0,-0.0072586084716022,60.0,-3.769120931625366,-0.0,-6.709959166073531e-08,0.0,283.157470703125,293.2525329589844,288.0940246582031,288.0642395019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276900,300.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.596435546875,0.0,0.0,9.309645247412844e-05,300.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59698486328125,0.0,0.0,9.803504508454353e-05,300.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5999450683594,0.0,0.0,7.24083511158824e-05,300.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5946350097656,0.0,0.0,9.803504508454353e-05,300.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5932312011719,0.0,0.0,0.000465036049718,292.4150390625,294.1499938964844,286.45001220703125,282.8948669433594,287.7714233398437,286.4500427246094,291.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919638978317,4.924419538809843e-09,0.0009919590083882,-0.0119535829871892,0.0,0.050000000745058,0.0,-0.0072540608234703,60.0,-3.767904281616211,-0.0,-6.708898325769044e-08,0.0,283.157470703125,293.2525329589844,288.09423828125,288.0642395019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12276960,300.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5938415527344,0.0,0.0,9.308896551374346e-05,300.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5943603515625,0.0,0.0,9.802716522244737e-05,300.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5973205566406,0.0,0.0,7.240253034979105e-05,300.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.592041015625,0.0,0.0,9.802716522244737e-05,300.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5906677246094,0.0,0.0,0.0004649986512959,292.41290283203125,294.1499938964844,286.45001220703125,282.8925170898437,287.7599182128906,286.4500427246094,291.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918839205056,4.9150714609424995e-09,0.0009918790310621,-0.0119290929287672,0.0,0.050000000745058,0.0,-0.007249426562339,60.0,-3.766680955886841,-0.0,-6.707816879725216e-08,0.0,283.157470703125,293.2525329589844,288.094482421875,288.0642395019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277020,300.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5886535644531,0.0,0.0,9.307363507105038e-05,300.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.58917236328125,0.0,0.0,9.801101987250148e-05,300.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5920715332031,0.0,0.0,7.23906050552614e-05,300.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5868530273437,0.0,0.0,9.801101987250148e-05,300.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58551025390625,0.0,0.0,0.0004649220791179,292.4086608886719,294.1499938964844,286.45001220703125,282.88751220703125,287.7370910644531,286.4500427246094,291.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959227783029754e-09,0.0009917153511196,-0.0118789244443178,0.0,0.050000000745058,0.0,-0.0072399340569972,60.0,-3.764219760894776,-0.0,-6.70560211801785e-08,0.0,283.157470703125,293.2525329589844,288.09490966796875,288.064208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277080,300.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5886535644531,0.0,0.0,9.307363507105038e-05,300.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.58917236328125,0.0,0.0,9.801101987250148e-05,300.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5920715332031,0.0,0.0,7.23906050552614e-05,300.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5868530273437,0.0,0.0,9.801101987250148e-05,300.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58551025390625,0.0,0.0,0.0004649220791179,292.4086608886719,294.1499938964844,286.45001220703125,282.88751220703125,287.7370910644531,286.4500427246094,291.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959227783029754e-09,0.0009917153511196,-0.0118789244443178,0.0,0.050000000745058,0.0,-0.0072399340569972,60.0,-3.764219760894776,-0.0,-6.70560211801785e-08,0.0,283.157470703125,293.2525329589844,288.09490966796875,288.064208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277140,300.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5834655761719,0.0,0.0,9.305746789323166e-05,300.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.583984375,0.0,0.0,9.79939941316843e-05,300.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5868530273437,0.0,0.0,7.23780322005041e-05,300.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816955566406,0.0,0.0,9.79939941316843e-05,300.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.58038330078125,0.0,0.0,0.0004648413159884,292.4044494628906,294.1499938964844,286.45001220703125,282.8820495605469,287.7146911621094,286.4500427246094,291.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915475966408,4.8757384796260794e-09,0.0009915427071973,-0.0118260439485311,0.0,0.050000000745058,0.0,-0.0072299279272556,60.0,-3.7617263793945312,-0.0,-6.70326798513088e-08,0.0,283.157470703125,293.2525329589844,288.0953674316406,288.064208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277200,300.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5834655761719,0.0,0.0,9.305746789323166e-05,300.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.583984375,0.0,0.0,9.79939941316843e-05,300.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5868530273437,0.0,0.0,7.23780322005041e-05,300.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816955566406,0.0,0.0,9.79939941316843e-05,300.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.58038330078125,0.0,0.0,0.0004648413159884,292.4044494628906,294.1499938964844,286.45001220703125,282.8820495605469,287.7146911621094,286.4500427246094,291.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915475966408,4.8757384796260794e-09,0.0009915427071973,-0.0118260439485311,0.0,0.050000000745058,0.0,-0.0072299279272556,60.0,-3.7617263793945312,-0.0,-6.70326798513088e-08,0.0,283.157470703125,293.2525329589844,288.0953674316406,288.064208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277260,300.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5783386230469,0.0,0.0,9.304062405135484e-05,300.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.578857421875,0.0,0.0,9.797626262297854e-05,300.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816955566406,0.0,0.0,7.236492820084095e-05,300.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765991210937,0.0,0.0,9.797626262297854e-05,300.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5752868652344,0.0,0.0,0.0004647572059184,292.4002685546875,294.1499938964844,286.45001220703125,282.87615966796875,287.6926574707031,286.45001220703125,291.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.854710855539679e-09,0.0009913628455251,-0.0117709524929523,0.0,0.050000000745058,0.0,-0.0072195031680166,60.0,-3.7592036724090576,-0.0,-6.700836507889107e-08,0.0,283.157470703125,293.2525329589844,288.0958251953125,288.0641784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277320,300.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5783386230469,0.0,0.0,9.304062405135484e-05,300.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.578857421875,0.0,0.0,9.797626262297854e-05,300.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816955566406,0.0,0.0,7.236492820084095e-05,300.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765991210937,0.0,0.0,9.797626262297854e-05,300.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5752868652344,0.0,0.0,0.0004647572059184,292.4002685546875,294.1499938964844,286.45001220703125,282.87615966796875,287.6926574707031,286.45001220703125,291.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.854710855539679e-09,0.0009913628455251,-0.0117709524929523,0.0,0.050000000745058,0.0,-0.0072195031680166,60.0,-3.7592036724090576,-0.0,-6.700836507889107e-08,0.0,283.157470703125,293.2525329589844,288.0958251953125,288.0641784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277380,300.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,9.302310354541989e-05,300.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5737609863281,0.0,0.0,9.795781079446896e-05,300.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765380859375,0.0,0.0,7.23513076081872e-05,300.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5715026855469,0.0,0.0,9.795781079446896e-05,300.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5702209472656,0.0,0.0,0.0004646696615964,292.3961181640625,294.1499938964844,286.45001220703125,282.869873046875,287.6710510253906,286.45001220703125,291.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911806555464,4.832837685597724e-09,0.0009911758825182,-0.0117136463522911,0.0,0.050000000745058,0.0,-0.0072086597792804,60.0,-3.756652593612671,-0.0,-6.698308396835273e-08,0.0,283.157470703125,293.2525329589844,288.09625244140625,288.0641784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277440,300.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,9.302310354541989e-05,300.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5737609863281,0.0,0.0,9.795781079446896e-05,300.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765380859375,0.0,0.0,7.23513076081872e-05,300.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5715026855469,0.0,0.0,9.795781079446896e-05,300.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5702209472656,0.0,0.0,0.0004646696615964,292.3961181640625,294.1499938964844,286.45001220703125,282.869873046875,287.6710510253906,286.45001220703125,291.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911806555464,4.832837685597724e-09,0.0009911758825182,-0.0117136463522911,0.0,0.050000000745058,0.0,-0.0072086597792804,60.0,-3.756652593612671,-0.0,-6.698308396835273e-08,0.0,283.157470703125,293.2525329589844,288.09625244140625,288.0641784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277500,300.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5707092285156,0.0,0.0,9.301402315031736e-05,300.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5711975097656,0.0,0.0,9.794824291020632e-05,300.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.573974609375,0.0,0.0,7.234424265334383e-05,300.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5690002441406,0.0,0.0,9.794824291020632e-05,300.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56768798828125,0.0,0.0,0.0004646243178285,292.3940734863281,294.1499938964844,286.45001220703125,282.8666076660156,287.6604309082031,286.45001220703125,291.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910836815834,4.8215009762486716e-09,0.0009910789085552,-0.0116839446127414,0.0,0.050000000745058,0.0,-0.0072030397132039,60.0,-3.7553634643554688,-0.0,-6.696997445487797e-08,0.0,283.157470703125,293.2525329589844,288.0964660644531,288.06414794921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277560,300.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.56817626953125,0.0,0.0,9.300482633989304e-05,300.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56866455078125,0.0,0.0,9.793856588657944e-05,300.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5714416503906,0.0,0.0,7.233709038700908e-05,300.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.56646728515625,0.0,0.0,9.793856588657944e-05,300.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.565185546875,0.0,0.0,0.0004645783919841,292.3919982910156,294.1499938964844,286.45001220703125,282.8632202148437,287.64990234375,286.45001220703125,291.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909855434671,4.810024378798516e-09,0.0009909807704389,-0.0116538777947425,0.0,0.050000000745058,0.0,-0.0071973502635955,60.0,-3.7540690898895264,-0.0,-6.695671572742867e-08,0.0,283.157470703125,293.2525329589844,288.0967102050781,288.06414794921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277620,300.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5631103515625,0.0,0.0,9.298616350861266e-05,300.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5635986328125,0.0,0.0,9.791891352506354e-05,300.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5663452148437,0.0,0.0,7.232257485156879e-05,300.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614318847656,0.0,0.0,9.791891352506354e-05,300.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5601501464844,0.0,0.0,0.0004644851433113,292.38787841796875,294.1499938964844,286.45001220703125,282.8561706542969,287.6288452148437,286.45001220703125,291.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786730567474251e-09,0.0009907815838232,-0.011592848226428,0.0,0.050000000745058,0.0,-0.0071858027949929,60.0,-3.751476287841797,-0.0,-6.692980036859808e-08,0.0,283.157470703125,293.2525329589844,288.0971374511719,288.06414794921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277680,300.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5631103515625,0.0,0.0,9.298616350861266e-05,300.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5635986328125,0.0,0.0,9.791891352506354e-05,300.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5663452148437,0.0,0.0,7.232257485156879e-05,300.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614318847656,0.0,0.0,9.791891352506354e-05,300.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5601501464844,0.0,0.0,0.0004644851433113,292.38787841796875,294.1499938964844,286.45001220703125,282.8561706542969,287.6288452148437,286.45001220703125,291.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786730567474251e-09,0.0009907815838232,-0.011592848226428,0.0,0.050000000745058,0.0,-0.0071858027949929,60.0,-3.751476287841797,-0.0,-6.692980036859808e-08,0.0,283.157470703125,293.2525329589844,288.0971374511719,288.06414794921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277740,300.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580749511719,0.0,0.0,9.29667949094437e-05,300.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5585632324219,0.0,0.0,9.789851173991336e-05,300.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.561279296875,0.0,0.0,7.230750634334981e-05,300.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5564270019531,0.0,0.0,9.789851173991336e-05,300.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55517578125,0.0,0.0,0.0004643884021788,292.3837890625,294.1499938964844,286.45001220703125,282.8487548828125,287.608154296875,286.45001220703125,291.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.050000000745058,0.0,-0.0071738162077963,60.0,-3.7488512992858887,-0.0,-6.690186182822799e-08,0.0,283.157470703125,293.2525329589844,288.0975952148437,288.0641174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277800,300.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580749511719,0.0,0.0,9.29667949094437e-05,300.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5585632324219,0.0,0.0,9.789851173991336e-05,300.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.561279296875,0.0,0.0,7.230750634334981e-05,300.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5564270019531,0.0,0.0,9.789851173991336e-05,300.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55517578125,0.0,0.0,0.0004643884021788,292.3837890625,294.1499938964844,286.45001220703125,282.8487548828125,287.608154296875,286.45001220703125,291.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.050000000745058,0.0,-0.0071738162077963,60.0,-3.7488512992858887,-0.0,-6.690186182822799e-08,0.0,283.157470703125,293.2525329589844,288.0975952148437,288.0641174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277860,300.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531005859375,0.0,0.0,9.294685878558084e-05,300.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5535583496094,0.0,0.0,9.787752060219646e-05,300.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5562438964844,0.0,0.0,7.229200127767399e-05,300.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55145263671875,0.0,0.0,9.787752060219646e-05,300.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502014160156,0.0,0.0,0.000464288808871,292.3797302246094,294.1499938964844,286.45001220703125,282.84100341796875,287.5878601074219,286.45001220703125,291.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.050000000745058,0.0,-0.0071614822372794,60.0,-3.7462003231048575,-0.0,-6.687312747999385e-08,0.0,283.157470703125,293.2525329589844,288.0980224609375,288.0641174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277920,300.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531005859375,0.0,0.0,9.294685878558084e-05,300.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5535583496094,0.0,0.0,9.787752060219646e-05,300.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5562438964844,0.0,0.0,7.229200127767399e-05,300.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55145263671875,0.0,0.0,9.787752060219646e-05,300.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502014160156,0.0,0.0,0.000464288808871,292.3797302246094,294.1499938964844,286.45001220703125,282.84100341796875,287.5878601074219,286.45001220703125,291.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.050000000745058,0.0,-0.0071614822372794,60.0,-3.7462003231048575,-0.0,-6.687312747999385e-08,0.0,283.157470703125,293.2525329589844,288.0980224609375,288.0641174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12277980,300.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5481262207031,0.0,0.0,9.292639151681216e-05,300.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.548583984375,0.0,0.0,9.785596193978564e-05,300.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5512084960937,0.0,0.0,7.227608148241416e-05,300.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5464782714844,0.0,0.0,9.785596193978564e-05,300.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5452575683594,0.0,0.0,0.0004641865671146,292.3757019042969,294.1499938964844,286.45001220703125,282.8329162597656,287.5679016113281,286.45001220703125,291.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.712129797468378e-09,0.0009901436278596,-0.0113973980769515,0.0,0.050000000745058,0.0,-0.0071488199755549,60.0,-3.743527173995972,-0.0,-6.68436257456051e-08,0.0,283.157470703125,293.2525329589844,288.0984802246094,288.0640869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278040,300.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5481262207031,0.0,0.0,9.292639151681216e-05,300.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.548583984375,0.0,0.0,9.785596193978564e-05,300.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5512084960937,0.0,0.0,7.227608148241416e-05,300.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5464782714844,0.0,0.0,9.785596193978564e-05,300.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5452575683594,0.0,0.0,0.0004641865671146,292.3757019042969,294.1499938964844,286.45001220703125,282.8329162597656,287.5679016113281,286.45001220703125,291.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.712129797468378e-09,0.0009901436278596,-0.0113973980769515,0.0,0.050000000745058,0.0,-0.0071488199755549,60.0,-3.743527173995972,-0.0,-6.68436257456051e-08,0.0,283.157470703125,293.2525329589844,288.0984802246094,288.0640869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278100,300.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.545654296875,0.0,0.0,9.29159577935934e-05,300.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5461120605469,0.0,0.0,9.78449752437882e-05,300.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487365722656,0.0,0.0,7.226796878967434e-05,300.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440368652344,0.0,0.0,9.78449752437882e-05,300.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5428161621094,0.0,0.0,0.0004641344421543,292.3736877441406,294.1499938964844,286.45001220703125,282.8287658691406,287.5580749511719,286.45001220703125,291.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699113098638463e-09,0.0009900323348119,-0.0113632949069142,0.0,0.050000000745058,0.0,-0.0071423668414354,60.0,-3.74218225479126,-0.0,-6.682859776674377e-08,0.0,283.157470703125,293.2525329589844,288.09869384765625,288.0640869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278160,300.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5431823730469,0.0,0.0,9.290542220696808e-05,300.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54364013671875,0.0,0.0,9.783387940842658e-05,300.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462341308594,0.0,0.0,7.225976878544316e-05,300.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54156494140625,0.0,0.0,9.783387940842658e-05,300.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5403747558594,0.0,0.0,0.000464081793325,292.3716735839844,294.1499938964844,286.45001220703125,282.82452392578125,287.5483703613281,286.45001220703125,291.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859618407779635e-09,0.0009899198776111,-0.0113288378342986,0.0,0.050000000745058,0.0,-0.0071358471177518,60.0,-3.740832567214966,-0.0,-6.681341346848059e-08,0.0,283.157470703125,293.2525329589844,288.09893798828125,288.0640869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278220,300.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.53826904296875,0.0,0.0,9.288397995987908e-05,300.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5387268066406,0.0,0.0,9.781130211194976e-05,300.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5412902832031,0.0,0.0,7.224309956654906e-05,300.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53668212890625,0.0,0.0,9.781130211194976e-05,300.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354919433594,0.0,0.0,0.0004639747203327,292.36767578125,294.1499938964844,286.45001220703125,282.8158569335937,287.5291748046875,286.45001220703125,291.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659212127222645e-09,0.0009896911215037,-0.0112587548792362,0.0,0.050000000745058,0.0,-0.0071225860156118,60.0,-3.7381203174591056,-0.0,-6.67825403866118e-08,0.0,283.157470703125,293.2525329589844,288.099365234375,288.0640563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278280,300.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.53826904296875,0.0,0.0,9.288397995987908e-05,300.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5387268066406,0.0,0.0,9.781130211194976e-05,300.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5412902832031,0.0,0.0,7.224309956654906e-05,300.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53668212890625,0.0,0.0,9.781130211194976e-05,300.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354919433594,0.0,0.0,0.0004639747203327,292.36767578125,294.1499938964844,286.45001220703125,282.8158569335937,287.5291748046875,286.45001220703125,291.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659212127222645e-09,0.0009896911215037,-0.0112587548792362,0.0,0.050000000745058,0.0,-0.0071225860156118,60.0,-3.7381203174591056,-0.0,-6.67825403866118e-08,0.0,283.157470703125,293.2525329589844,288.099365234375,288.0640563964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278340,300.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53338623046875,0.0,0.0,9.286213753512128e-05,300.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5338439941406,0.0,0.0,9.778830280993134e-05,300.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.536376953125,0.0,0.0,7.222611020551994e-05,300.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318298339844,0.0,0.0,9.778830280993134e-05,300.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5306396484375,0.0,0.0,0.0004638656100723,292.3637084960937,294.1499938964844,286.45001220703125,282.806884765625,287.5103759765625,286.45001220703125,291.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631957928324937e-09,0.0009894581744447,-0.0111873503774404,0.0,0.050000000745058,0.0,-0.0071090753190219,60.0,-3.7353899478912354,-0.0,-6.67510846596997e-08,0.0,283.157470703125,293.2525329589844,288.0998229980469,288.06402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278400,300.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53338623046875,0.0,0.0,9.286213753512128e-05,300.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5338439941406,0.0,0.0,9.778830280993134e-05,300.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.536376953125,0.0,0.0,7.222611020551994e-05,300.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318298339844,0.0,0.0,9.778830280993134e-05,300.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5306396484375,0.0,0.0,0.0004638656100723,292.3637084960937,294.1499938964844,286.45001220703125,282.806884765625,287.5103759765625,286.45001220703125,291.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631957928324937e-09,0.0009894581744447,-0.0111873503774404,0.0,0.050000000745058,0.0,-0.0071090753190219,60.0,-3.7353899478912354,-0.0,-6.67510846596997e-08,0.0,283.157470703125,293.2525329589844,288.0998229980469,288.06402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278460,300.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5285339355469,0.0,0.0,9.283989493269472e-05,300.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.52899169921875,0.0,0.0,9.776488150237128e-05,300.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.531494140625,0.0,0.0,7.220880797831342e-05,300.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5270080566406,0.0,0.0,9.776488150237128e-05,300.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5258178710937,0.0,0.0,0.0004637544916477,292.3597717285156,294.1499938964844,286.45001220703125,282.79766845703125,287.4919738769531,286.45001220703125,291.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.6042094581366655e-09,0.0009892208036035,-0.0111146485432982,0.0,0.050000000745058,0.0,-0.0070953187532722,60.0,-3.7326443195343018,-0.0,-6.671907470945372e-08,0.0,283.157470703125,293.2525329589844,288.1002502441406,288.06402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
