time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12278520,300.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5285339355469,0.0,0.0,9.283989493269472e-05,300.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.52899169921875,0.0,0.0,9.776488150237128e-05,300.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.531494140625,0.0,0.0,7.220880797831342e-05,300.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5270080566406,0.0,0.0,9.776488150237128e-05,300.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5258178710937,0.0,0.0,0.0004637544916477,292.3597717285156,294.1499938964844,286.45001220703125,282.79766845703125,287.4919738769531,286.45001220703125,291.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.6042094581366655e-09,0.0009892208036035,-0.0111146485432982,0.0,0.050000000745058,0.0,-0.0070953187532722,60.0,-3.7326443195343018,-0.0,-6.671907470945372e-08,0.0,283.157470703125,293.2525329589844,288.1002502441406,288.06402587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278580,300.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.52374267578125,0.0,0.0,9.281728853238748e-05,300.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5242004394531,0.0,0.0,9.774106729310006e-05,300.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.52667236328125,0.0,0.0,7.219122198875993e-05,300.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.522216796875,0.0,0.0,9.774106729310006e-05,300.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.52105712890625,0.0,0.0,0.0004636415687855,292.3558654785156,294.1499938964844,286.45001220703125,282.7882080078125,287.4739990234375,286.45001220703125,291.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889842476695,4.5760004674377805e-09,0.0009889795910567,-0.0110407415777444,0.0,0.050000000745058,0.0,-0.0070813344791531,60.0,-3.729884386062622,-0.0,-6.66865318521559e-08,0.0,283.157470703125,293.2525329589844,288.1007080078125,288.0639953613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278640,300.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.52374267578125,0.0,0.0,9.281728853238748e-05,300.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5242004394531,0.0,0.0,9.774106729310006e-05,300.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.52667236328125,0.0,0.0,7.219122198875993e-05,300.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.522216796875,0.0,0.0,9.774106729310006e-05,300.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.52105712890625,0.0,0.0,0.0004636415687855,292.3558654785156,294.1499938964844,286.45001220703125,282.7882080078125,287.4739990234375,286.45001220703125,291.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889842476695,4.5760004674377805e-09,0.0009889795910567,-0.0110407415777444,0.0,0.050000000745058,0.0,-0.0070813344791531,60.0,-3.729884386062622,-0.0,-6.66865318521559e-08,0.0,283.157470703125,293.2525329589844,288.1007080078125,288.0639953613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278700,300.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5213317871094,0.0,0.0,9.280585072701796e-05,300.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52178955078125,0.0,0.0,9.77290255832486e-05,300.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5242614746094,0.0,0.0,7.218232349259779e-05,300.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.51983642578125,0.0,0.0,9.77290255832486e-05,300.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5186767578125,0.0,0.0,0.0004635844379663,292.3539428710937,294.1499938964844,286.45001220703125,282.78338623046875,287.4651794433594,286.45001220703125,291.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888621279969,4.561730992946877e-09,0.0009888575877994,-0.0110033564269542,0.0,0.050000000745058,0.0,-0.0070742601528763,60.0,-3.728499174118042,-0.0,-6.667007568239569e-08,0.0,283.157470703125,293.2525329589844,288.1009216308594,288.0639953613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278760,300.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189514160156,0.0,0.0,9.279436198994516e-05,300.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194091796875,0.0,0.0,9.77169329416938e-05,300.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5218505859375,0.0,0.0,7.217339589260519e-05,300.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174560546875,0.0,0.0,9.77169329416938e-05,300.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163269042969,0.0,0.0,0.0004635270743165,292.3519897460937,294.1499938964844,286.45001220703125,282.7785339355469,287.4564514160156,286.45001220703125,291.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988739542663,4.547406451393954e-09,0.0009887350024655,-0.0109658259898424,0.0,0.050000000745058,0.0,-0.0070671588182449,60.0,-3.727112054824829,-0.0,-6.665356266921664e-08,0.0,283.157470703125,293.2525329589844,288.10113525390625,288.0639953613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278820,300.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51422119140625,0.0,0.0,9.27712899283506e-05,300.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5146484375,0.0,0.0,9.769263851922004e-05,300.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5170593261719,0.0,0.0,7.2155446105171e-05,300.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127258300781,0.0,0.0,9.769263851922004e-05,300.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115966796875,0.0,0.0,0.0004634118231479,292.3481140136719,294.1499938964844,286.45001220703125,282.76861572265625,287.4391174316406,286.45001220703125,291.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884934406727,4.518623253346732e-09,0.0009884889004752,-0.010890414007008,0.0,0.050000000745058,0.0,-0.0070528900250792,60.0,-3.724334478378296,-0.0,-6.662037321802927e-08,0.0,283.157470703125,293.2525329589844,288.1015930175781,288.06396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278880,300.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51422119140625,0.0,0.0,9.27712899283506e-05,300.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5146484375,0.0,0.0,9.769263851922004e-05,300.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5170593261719,0.0,0.0,7.2155446105171e-05,300.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127258300781,0.0,0.0,9.769263851922004e-05,300.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115966796875,0.0,0.0,0.0004634118231479,292.3481140136719,294.1499938964844,286.45001220703125,282.76861572265625,287.4391174316406,286.45001220703125,291.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884934406727,4.518623253346732e-09,0.0009884889004752,-0.010890414007008,0.0,0.050000000745058,0.0,-0.0070528900250792,60.0,-3.724334478378296,-0.0,-6.662037321802927e-08,0.0,283.157470703125,293.2525329589844,288.1015930175781,288.06396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12278940,300.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5094909667969,0.0,0.0,9.27480068639852e-05,300.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099182128906,0.0,0.0,9.766811854206026e-05,300.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5122985839844,0.0,0.0,7.21373435226269e-05,300.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5080261230469,0.0,0.0,9.766811854206026e-05,300.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.50689697265625,0.0,0.0,0.0004632955242414,292.34429931640625,294.1499938964844,286.45001220703125,282.7585144042969,287.422119140625,286.45001220703125,291.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882451267912,4.489578930844118e-09,0.0009882405865937,-0.0108143175020813,0.0,0.050000000745058,0.0,-0.0070384913124144,60.0,-3.7215495109558105,-0.0,-6.658689954974761e-08,0.0,283.157470703125,293.2525329589844,288.1020202636719,288.06396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279000,300.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5094909667969,0.0,0.0,9.27480068639852e-05,300.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099182128906,0.0,0.0,9.766811854206026e-05,300.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5122985839844,0.0,0.0,7.21373435226269e-05,300.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5080261230469,0.0,0.0,9.766811854206026e-05,300.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.50689697265625,0.0,0.0,0.0004632955242414,292.34429931640625,294.1499938964844,286.45001220703125,282.7585144042969,287.422119140625,286.45001220703125,291.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882451267912,4.489578930844118e-09,0.0009882405865937,-0.0108143175020813,0.0,0.050000000745058,0.0,-0.0070384913124144,60.0,-3.7215495109558105,-0.0,-6.658689954974761e-08,0.0,283.157470703125,293.2525329589844,288.1020202636719,288.06396484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279060,300.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5047912597656,0.0,0.0,9.272458555642515e-05,300.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5052185058594,0.0,0.0,9.764345304574816e-05,300.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.507568359375,0.0,0.0,7.211912452476099e-05,300.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5033264160156,0.0,0.0,9.764345304574816e-05,300.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5022277832031,0.0,0.0,0.0004631785268429,292.3404541015625,294.1499938964844,286.45001220703125,282.74822998046875,287.40545654296875,286.45001220703125,291.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879951830953,4.460362745817292e-09,0.0009879907593131,-0.0107377711683511,0.0,0.050000000745058,0.0,-0.0070240078493952,60.0,-3.718759775161743,-0.0,-6.65532340349273e-08,0.0,283.157470703125,293.2525329589844,288.1024780273437,288.0639343261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279120,300.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5047912597656,0.0,0.0,9.272458555642515e-05,300.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5052185058594,0.0,0.0,9.764345304574816e-05,300.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.507568359375,0.0,0.0,7.211912452476099e-05,300.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5033264160156,0.0,0.0,9.764345304574816e-05,300.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5022277832031,0.0,0.0,0.0004631785268429,292.3404541015625,294.1499938964844,286.45001220703125,282.74822998046875,287.40545654296875,286.45001220703125,291.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879951830953,4.460362745817292e-09,0.0009879907593131,-0.0107377711683511,0.0,0.050000000745058,0.0,-0.0070240078493952,60.0,-3.718759775161743,-0.0,-6.65532340349273e-08,0.0,283.157470703125,293.2525329589844,288.1024780273437,288.0639343261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279180,300.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5001220703125,0.0,0.0,9.270108421333134e-05,300.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5005187988281,0.0,0.0,9.761870751390234e-05,300.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5028686523437,0.0,0.0,7.210084004327655e-05,300.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986877441406,0.0,0.0,9.761870751390234e-05,300.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4975891113281,0.0,0.0,0.0004630611219909,292.336669921875,294.1499938964844,286.45001220703125,282.73779296875,287.3890686035156,286.45001220703125,291.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877444244921,4.431043532093781e-09,0.0009877400007098,-0.0106609538197517,0.0,0.050000000745058,0.0,-0.0070094726979732,60.0,-3.715967178344727,-0.0,-6.651945483326926e-08,0.0,283.157470703125,293.2525329589844,288.1029052734375,288.0639343261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279240,300.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5001220703125,0.0,0.0,9.270108421333134e-05,300.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5005187988281,0.0,0.0,9.761870751390234e-05,300.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5028686523437,0.0,0.0,7.210084004327655e-05,300.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986877441406,0.0,0.0,9.761870751390234e-05,300.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4975891113281,0.0,0.0,0.0004630611219909,292.336669921875,294.1499938964844,286.45001220703125,282.73779296875,287.3890686035156,286.45001220703125,291.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877444244921,4.431043532093781e-09,0.0009877400007098,-0.0106609538197517,0.0,0.050000000745058,0.0,-0.0070094726979732,60.0,-3.715967178344727,-0.0,-6.651945483326926e-08,0.0,283.157470703125,293.2525329589844,288.1029052734375,288.0639343261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279300,300.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4977722167969,0.0,0.0,9.26893189898692e-05,300.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4981994628906,0.0,0.0,9.760631655808538e-05,300.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5005187988281,0.0,0.0,7.209169416455552e-05,300.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4963684082031,0.0,0.0,9.760631655808538e-05,300.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4952697753906,0.0,0.0,0.0004630023322533,292.33477783203125,294.1499938964844,286.45001220703125,282.7325134277344,287.3810119628906,286.45001220703125,291.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876189287751,4.416368160065076e-09,0.0009876145049929,-0.0106225032359361,0.0,0.050000000745058,0.0,-0.0070021976716816,60.0,-3.7145705223083496,-0.0,-6.650255102158553e-08,0.0,283.157470703125,293.2525329589844,288.1031188964844,288.0639038085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279360,300.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4954833984375,0.0,0.0,9.267755376640709e-05,300.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4958801269531,0.0,0.0,9.759393287822604e-05,300.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4981994628906,0.0,0.0,7.208254100987688e-05,300.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940490722656,0.0,0.0,9.759393287822604e-05,300.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.49298095703125,0.0,0.0,0.0004629435716196,292.3328857421875,294.1499938964844,286.45001220703125,282.7272033691406,287.373046875,286.45001220703125,291.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.40169545257163e-09,0.0009874891256913,-0.0105840601027011,0.0,0.050000000745058,0.0,-0.0069949235767126,60.0,-3.713174343109131,-0.0,-6.648565431532917e-08,0.0,283.157470703125,293.2525329589844,288.1033630371094,288.0639038085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279420,300.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4908447265625,0.0,0.0,9.265404514735565e-05,300.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49127197265625,0.0,0.0,9.756917279446498e-05,300.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4935302734375,0.0,0.0,7.206425652839243e-05,300.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48944091796875,0.0,0.0,9.756917279446498e-05,300.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4883728027344,0.0,0.0,0.0004628261376637,292.3291320800781,294.1499938964844,286.45001220703125,282.7164611816406,287.3572082519531,286.45001220703125,291.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987242674455,4.372370021599181e-09,0.0009872383670881,-0.0105072269216179,0.0,0.050000000745058,0.0,-0.0069803860969841,60.0,-3.710382699966431,-0.0,-6.645188932452585e-08,0.0,283.157470703125,293.2525329589844,288.1037902832031,288.0639038085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279480,300.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4908447265625,0.0,0.0,9.265404514735565e-05,300.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49127197265625,0.0,0.0,9.756917279446498e-05,300.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4935302734375,0.0,0.0,7.206425652839243e-05,300.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48944091796875,0.0,0.0,9.756917279446498e-05,300.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4883728027344,0.0,0.0,0.0004628261376637,292.3291320800781,294.1499938964844,286.45001220703125,282.7164611816406,287.3572082519531,286.45001220703125,291.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987242674455,4.372370021599181e-09,0.0009872383670881,-0.0105072269216179,0.0,0.050000000745058,0.0,-0.0069803860969841,60.0,-3.710382699966431,-0.0,-6.645188932452585e-08,0.0,283.157470703125,293.2525329589844,288.1037902832031,288.0639038085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279540,300.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4862365722656,0.0,0.0,9.262935054721312e-05,300.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4866638183594,0.0,0.0,9.754316852195188e-05,300.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4888916015625,0.0,0.0,7.20450552762486e-05,300.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48486328125,0.0,0.0,9.754316852195188e-05,300.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4838256835937,0.0,0.0,0.0004627027956303,292.32537841796875,294.1499938964844,286.45001220703125,282.70562744140625,287.3416748046875,286.4501037597656,291.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986979342997,4.3415711026284515e-09,0.0009869750356301,-0.0104265324771404,0.0,0.050000000745058,0.0,-0.0069651175290346,60.0,-3.707332611083984,-0.0,-6.641643324201142e-08,0.0,283.157470703125,293.2525329589844,288.104248046875,288.0638732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279600,300.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4862365722656,0.0,0.0,9.262935054721312e-05,300.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4866638183594,0.0,0.0,9.754316852195188e-05,300.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4888916015625,0.0,0.0,7.20450552762486e-05,300.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48486328125,0.0,0.0,9.754316852195188e-05,300.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4838256835937,0.0,0.0,0.0004627027956303,292.32537841796875,294.1499938964844,286.45001220703125,282.70562744140625,287.3416748046875,286.4501037597656,291.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986979342997,4.3415711026284515e-09,0.0009869750356301,-0.0104265324771404,0.0,0.050000000745058,0.0,-0.0069651175290346,60.0,-3.707332611083984,-0.0,-6.641643324201142e-08,0.0,283.157470703125,293.2525329589844,288.104248046875,288.0638732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279660,300.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4816589355469,0.0,0.0,9.26021602936089e-05,300.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820556640625,0.0,0.0,9.751453035278246e-05,300.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842834472656,0.0,0.0,7.202390406746417e-05,300.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.48028564453125,0.0,0.0,9.751453035278246e-05,300.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.479248046875,0.0,0.0,0.0004625669680535,292.3216247558594,294.1499938964844,286.4516906738281,282.6942138671875,287.32623291015625,286.4503479003906,291.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986689585261,4.30765734193983e-09,0.0009866852778941,-0.0103376768529415,0.0,0.050000000745058,0.0,-0.0069483066909015,60.0,-3.703841209411621,-0.0,-6.63774031295361e-08,0.0,283.157470703125,293.2525329589844,288.10467529296875,288.0638732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279720,300.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4816589355469,0.0,0.0,9.26021602936089e-05,300.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820556640625,0.0,0.0,9.751453035278246e-05,300.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842834472656,0.0,0.0,7.202390406746417e-05,300.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.48028564453125,0.0,0.0,9.751453035278246e-05,300.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.479248046875,0.0,0.0,0.0004625669680535,292.3216247558594,294.1499938964844,286.4516906738281,282.6942138671875,287.32623291015625,286.4503479003906,291.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986689585261,4.30765734193983e-09,0.0009866852778941,-0.0103376768529415,0.0,0.050000000745058,0.0,-0.0069483066909015,60.0,-3.703841209411621,-0.0,-6.63774031295361e-08,0.0,283.157470703125,293.2525329589844,288.10467529296875,288.0638732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279780,300.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4770812988281,0.0,0.0,9.256482735509052e-05,300.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774780273437,0.0,0.0,9.747522562975064e-05,300.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47967529296875,0.0,0.0,7.199486572062597e-05,300.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757385253906,0.0,0.0,9.747522562975064e-05,300.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4747314453125,0.0,0.0,0.0004623804998118,292.31793212890625,294.1499938964844,286.4566650390625,282.6817932128906,287.311279296875,286.451416015625,291.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862912120297,4.261115460479914e-09,0.0009862870210781,-0.0102157341316342,0.0,0.050000000745058,0.0,-0.0069252322427928,60.0,-3.698030471801758,-0.0,-6.632385662896922e-08,0.0,283.157470703125,293.2525329589844,288.1051330566406,288.0638427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279840,300.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4770812988281,0.0,0.0,9.256482735509052e-05,300.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774780273437,0.0,0.0,9.747522562975064e-05,300.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47967529296875,0.0,0.0,7.199486572062597e-05,300.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757385253906,0.0,0.0,9.747522562975064e-05,300.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4747314453125,0.0,0.0,0.0004623804998118,292.31793212890625,294.1499938964844,286.4566650390625,282.6817932128906,287.311279296875,286.451416015625,291.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862912120297,4.261115460479914e-09,0.0009862870210781,-0.0102157341316342,0.0,0.050000000745058,0.0,-0.0069252322427928,60.0,-3.698030471801758,-0.0,-6.632385662896922e-08,0.0,283.157470703125,293.2525329589844,288.1051330566406,288.0638427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279900,300.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4748229980469,0.0,0.0,9.254374162992464e-05,300.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4752197265625,0.0,0.0,9.745301940711216e-05,300.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4773864746094,0.0,0.0,7.19784657121636e-05,300.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4734802246094,0.0,0.0,9.745301940711216e-05,300.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4724426269531,0.0,0.0,0.0004622751730494,292.3160705566406,294.1499938964844,286.4602966308594,282.6752624511719,287.30389404296875,286.4522399902344,291.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860662976279,4.2348275997028395e-09,0.0009860621066763,-0.0101468581706285,0.0,0.050000000745058,0.0,-0.0069121997803449,60.0,-3.694464921951294,-0.0,-6.629363014098999e-08,0.0,283.157470703125,293.2525329589844,288.1053466796875,288.0638427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12279960,300.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725341796875,0.0,0.0,9.252091695088892e-05,300.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4729309082031,0.0,0.0,9.742897964315488e-05,300.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47509765625,0.0,0.0,7.196071237558499e-05,300.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4712219238281,0.0,0.0,9.742897964315488e-05,300.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47021484375,0.0,0.0,0.0004621611151378,292.3142395019531,294.1499938964844,286.4646911621094,282.66851806640625,287.296630859375,286.453369140625,291.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858229896053,4.206365922243549e-09,0.0009858186822384,-0.010072287172079,0.0,0.050000000745058,0.0,-0.0068980902433395,60.0,-3.690283298492432,-0.0,-6.626090254258088e-08,0.0,283.157470703125,293.2525329589844,288.1055603027344,288.0638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280020,300.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.468017578125,0.0,0.0,9.247172420145944e-05,300.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4684143066406,0.0,0.0,9.737718210089952e-05,300.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4705505371094,0.0,0.0,7.192245539044961e-05,300.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667053222656,0.0,0.0,9.737718210089952e-05,300.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657287597656,0.0,0.0,0.0004619154206011,292.310546875,294.1499938964844,286.4755249023437,282.6545104980469,287.28240966796875,286.4564514160156,291.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852988878265,4.14505230139639e-09,0.0009852946968749,-0.0099116405472159,0.0,0.050000000745058,0.0,-0.0068676955997943,60.0,-3.680480480194092,-0.0,-6.619043091404819e-08,0.0,283.157470703125,293.2525329589844,288.1059875488281,288.0638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280080,300.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.468017578125,0.0,0.0,9.247172420145944e-05,300.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4684143066406,0.0,0.0,9.737718210089952e-05,300.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4705505371094,0.0,0.0,7.192245539044961e-05,300.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667053222656,0.0,0.0,9.737718210089952e-05,300.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657287597656,0.0,0.0,0.0004619154206011,292.310546875,294.1499938964844,286.4755249023437,282.6545104980469,287.28240966796875,286.4564514160156,291.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852988878265,4.14505230139639e-09,0.0009852946968749,-0.0099116405472159,0.0,0.050000000745058,0.0,-0.0068676955997943,60.0,-3.680480480194092,-0.0,-6.619043091404819e-08,0.0,283.157470703125,293.2525329589844,288.1059875488281,288.0638122558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280140,300.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635314941406,0.0,0.0,9.241865336662158e-05,300.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46392822265625,0.0,0.0,9.732129547046496e-05,300.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4660339355469,0.0,0.0,7.188117888290435e-05,300.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4622497558594,0.0,0.0,9.732129547046496e-05,300.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.46124267578125,0.0,0.0,0.0004616503138095,292.306884765625,294.1499938964844,286.4889831542969,282.6398620605469,287.2686767578125,286.4609069824219,291.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847329929471,4.078898552251076e-09,0.0009847289184108,-0.0097383111715316,0.0,0.050000000745058,0.0,-0.0068348995409905,60.0,-3.668590068817138,-0.0,-6.611443836845865e-08,0.0,283.157470703125,293.2525329589844,288.1064453125,288.06378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280200,300.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635314941406,0.0,0.0,9.241865336662158e-05,300.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46392822265625,0.0,0.0,9.732129547046496e-05,300.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4660339355469,0.0,0.0,7.188117888290435e-05,300.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4622497558594,0.0,0.0,9.732129547046496e-05,300.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.46124267578125,0.0,0.0,0.0004616503138095,292.306884765625,294.1499938964844,286.4889831542969,282.6398620605469,287.2686767578125,286.4609069824219,291.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847329929471,4.078898552251076e-09,0.0009847289184108,-0.0097383111715316,0.0,0.050000000745058,0.0,-0.0068348995409905,60.0,-3.668590068817138,-0.0,-6.611443836845865e-08,0.0,283.157470703125,293.2525329589844,288.1064453125,288.06378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280260,300.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590759277344,0.0,0.0,9.236401092493908e-05,300.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4594421386719,0.0,0.0,9.72637499216944e-05,300.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615173339844,0.0,0.0,7.183867273852229e-05,300.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577941894531,0.0,0.0,9.72637499216944e-05,300.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568176269531,0.0,0.0,0.0004613773489836,292.3032531738281,294.1499938964844,286.5048522949219,282.6247253417969,287.2554931640625,286.466796875,291.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841504506766,4.010784149244273e-09,0.0009841464925557,-0.0095598446205258,0.0,0.050000000745058,0.0,-0.0068011325784027,60.0,-3.654860734939575,-0.0,-6.603624314038825e-08,0.0,283.157470703125,293.2525329589844,288.1068725585937,288.06378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280320,300.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590759277344,0.0,0.0,9.236401092493908e-05,300.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4594421386719,0.0,0.0,9.72637499216944e-05,300.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615173339844,0.0,0.0,7.183867273852229e-05,300.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577941894531,0.0,0.0,9.72637499216944e-05,300.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568176269531,0.0,0.0,0.0004613773489836,292.3032531738281,294.1499938964844,286.5048522949219,282.6247253417969,287.2554931640625,286.466796875,291.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841504506766,4.010784149244273e-09,0.0009841464925557,-0.0095598446205258,0.0,0.050000000745058,0.0,-0.0068011325784027,60.0,-3.654860734939575,-0.0,-6.603624314038825e-08,0.0,283.157470703125,293.2525329589844,288.1068725585937,288.06378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280380,300.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4546203613281,0.0,0.0,9.231048170477152e-05,300.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4549865722656,0.0,0.0,9.720738307805732e-05,300.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4570617675781,0.0,0.0,7.179703970905393e-05,300.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4533386230469,0.0,0.0,9.720738307805732e-05,300.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.452392578125,0.0,0.0,0.0004611099720932,292.29962158203125,294.1499938964844,286.5229187011719,282.60919189453125,287.24285888671875,286.47412109375,291.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.94406285408877e-09,0.0009835759410634,-0.0093850269913673,0.0,0.050000000745058,0.0,-0.0067680557258427,60.0,-3.639597892761232,-0.0,-6.595968926603747e-08,0.0,283.157470703125,293.2525329589844,288.1073303222656,288.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280440,300.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4546203613281,0.0,0.0,9.231048170477152e-05,300.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4549865722656,0.0,0.0,9.720738307805732e-05,300.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4570617675781,0.0,0.0,7.179703970905393e-05,300.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4533386230469,0.0,0.0,9.720738307805732e-05,300.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.452392578125,0.0,0.0,0.0004611099720932,292.29962158203125,294.1499938964844,286.5229187011719,282.60919189453125,287.24285888671875,286.47412109375,291.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.94406285408877e-09,0.0009835759410634,-0.0093850269913673,0.0,0.050000000745058,0.0,-0.0067680557258427,60.0,-3.639597892761232,-0.0,-6.595968926603747e-08,0.0,283.157470703125,293.2525329589844,288.1073303222656,288.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280500,300.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4524230957031,0.0,0.0,9.228561248164624e-05,300.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527893066406,0.0,0.0,9.718118963064626e-05,300.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.454833984375,0.0,0.0,7.177769293775782e-05,300.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4511413574219,0.0,0.0,9.718118963064626e-05,300.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501953125,0.0,0.0,0.000460985727841,292.2978210449219,294.1499938964844,286.53271484375,282.6013488769531,287.23681640625,286.4785461425781,291.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833147050812,3.9130600981707175e-09,0.0009833107469603,-0.0093037951737642,0.0,0.050000000745058,0.0,-0.0067526861093938,60.0,-3.631311416625977,-0.0,-6.592413370754002e-08,0.0,283.157470703125,293.2525329589844,288.1075439453125,288.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280560,300.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501953125,0.0,0.0,9.226147085428238e-05,300.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505615234375,0.0,0.0,9.715577471069992e-05,300.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4526062011719,0.0,0.0,7.175892096711323e-05,300.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4489440917969,0.0,0.0,9.715577471069992e-05,300.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.447998046875,0.0,0.0,0.0004608651506714,292.2960205078125,294.1499938964844,286.5429382324219,282.5934143066406,287.2308349609375,286.4831237792969,291.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830575436353,3.882973054203376e-09,0.0009830535855144,-0.0092249624431133,0.0,0.050000000745058,0.0,-0.0067377714440226,60.0,-3.622884511947632,-0.0,-6.588963685771887e-08,0.0,283.157470703125,293.2525329589844,288.1077575683594,288.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280620,300.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44580078125,0.0,0.0,9.221831714967266e-05,300.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461669921875,0.0,0.0,9.711032907944173e-05,300.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4481811523437,0.0,0.0,7.1725356974639e-05,300.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4445495605469,0.0,0.0,9.711032907944173e-05,300.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4436340332031,0.0,0.0,0.000460649607703,292.2924194335937,294.1499938964844,286.56475830078125,282.5775146484375,287.2193298339844,286.4933166503906,291.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825972374528,3.829180084125028e-09,0.0009825933957472,-0.0090840179473161,0.0,0.050000000745058,0.0,-0.0067111025564372,60.0,-3.605324745178223,-0.0,-6.582797595910962e-08,0.0,283.157470703125,293.2525329589844,288.10821533203125,288.063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280680,300.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44580078125,0.0,0.0,9.221831714967266e-05,300.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461669921875,0.0,0.0,9.711032907944173e-05,300.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4481811523437,0.0,0.0,7.1725356974639e-05,300.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4445495605469,0.0,0.0,9.711032907944173e-05,300.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4436340332031,0.0,0.0,0.000460649607703,292.2924194335937,294.1499938964844,286.56475830078125,282.5775146484375,287.2193298339844,286.4933166503906,291.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825972374528,3.829180084125028e-09,0.0009825933957472,-0.0090840179473161,0.0,0.050000000745058,0.0,-0.0067111025564372,60.0,-3.605324745178223,-0.0,-6.582797595910962e-08,0.0,283.157470703125,293.2525329589844,288.10821533203125,288.063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280740,300.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4414367675781,0.0,0.0,9.218455670634285e-05,300.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4417724609375,0.0,0.0,9.707477875053884e-05,300.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4437866210937,0.0,0.0,7.169910531956702e-05,300.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4402160644531,0.0,0.0,9.707477875053884e-05,300.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43927001953125,0.0,0.0,0.0004604809801094,292.2888488769531,294.1499938964844,286.5881042480469,282.56158447265625,287.2084045410156,286.5050048828125,291.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822371648624,3.787087976547809e-09,0.0009822334395721,-0.0089737307280302,0.0,0.050000000745058,0.0,-0.0066902353428304,60.0,-3.5868964195251465,-0.0,-6.577975142363357e-08,0.0,283.157470703125,293.2525329589844,288.108642578125,288.063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
