time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280800,300.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4414367675781,0.0,0.0,9.218455670634285e-05,300.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4417724609375,0.0,0.0,9.707477875053884e-05,300.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4437866210937,0.0,0.0,7.169910531956702e-05,300.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4402160644531,0.0,0.0,9.707477875053884e-05,300.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43927001953125,0.0,0.0,0.0004604809801094,292.2888488769531,294.1499938964844,286.5881042480469,282.56158447265625,287.2084045410156,286.5050048828125,291.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822371648624,3.787087976547809e-09,0.0009822334395721,-0.0089737307280302,0.0,0.050000000745058,0.0,-0.0066902353428304,60.0,-3.5868964195251465,-0.0,-6.577975142363357e-08,0.0,283.157470703125,293.2525329589844,288.108642578125,288.063720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280860,300.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.43707275390625,0.0,0.0,9.216231410391627e-05,300.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4374389648437,0.0,0.0,9.705135744297876e-05,300.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393920898437,0.0,0.0,7.16818030923605e-05,300.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.43585205078125,0.0,0.0,9.705135744297876e-05,300.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349365234375,0.0,0.0,0.0004603698325809,292.2852783203125,294.1499938964844,286.6127624511719,282.5457763671875,287.19805908203125,286.5182189941406,291.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819999104365,3.759343059073217e-09,0.0009819960687309,-0.0089010344818234,0.0,0.050000000745058,0.0,-0.0066764806397259,60.0,-3.567888736724853,-0.0,-6.574797595249039e-08,0.0,283.157470703125,293.2525329589844,288.10906982421875,288.0636901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280920,300.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.43707275390625,0.0,0.0,9.216231410391627e-05,300.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4374389648437,0.0,0.0,9.705135744297876e-05,300.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393920898437,0.0,0.0,7.16818030923605e-05,300.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.43585205078125,0.0,0.0,9.705135744297876e-05,300.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349365234375,0.0,0.0,0.0004603698325809,292.2852783203125,294.1499938964844,286.6127624511719,282.5457763671875,287.19805908203125,286.5182189941406,291.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819999104365,3.759343059073217e-09,0.0009819960687309,-0.0089010344818234,0.0,0.050000000745058,0.0,-0.0066764806397259,60.0,-3.567888736724853,-0.0,-6.574797595249039e-08,0.0,283.157470703125,293.2525329589844,288.10906982421875,288.0636901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12280980,300.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327392578125,0.0,0.0,9.21534519875422e-05,300.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330749511719,0.0,0.0,9.70420296653174e-05,300.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4350280761719,0.0,0.0,7.167491276049986e-05,300.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315490722656,0.0,0.0,9.70420296653174e-05,300.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306335449219,0.0,0.0,0.0004603255947586,292.28173828125,294.1499938964844,286.6385803222656,282.5302429199219,287.1883544921875,286.53289794921875,291.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819051483646,3.748276355963753e-09,0.0009819014230743,-0.0088720386847853,0.0,0.050000000745058,0.0,-0.0066709942184388,60.0,-3.548523187637329,-0.0,-6.573530697551179e-08,0.0,283.157470703125,293.2525329589844,288.1095275878906,288.0636901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281040,300.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327392578125,0.0,0.0,9.21534519875422e-05,300.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330749511719,0.0,0.0,9.70420296653174e-05,300.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4350280761719,0.0,0.0,7.167491276049986e-05,300.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315490722656,0.0,0.0,9.70420296653174e-05,300.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306335449219,0.0,0.0,0.0004603255947586,292.28173828125,294.1499938964844,286.6385803222656,282.5302429199219,287.1883544921875,286.53289794921875,291.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819051483646,3.748276355963753e-09,0.0009819014230743,-0.0088720386847853,0.0,0.050000000745058,0.0,-0.0066709942184388,60.0,-3.548523187637329,-0.0,-6.573530697551179e-08,0.0,283.157470703125,293.2525329589844,288.1095275878906,288.0636901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281100,300.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305725097656,0.0,0.0,9.215446334565058e-05,300.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.430908203125,0.0,0.0,9.704308467917144e-05,300.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.432861328125,0.0,0.0,7.167569128796458e-05,300.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42938232421875,0.0,0.0,9.704308467917144e-05,300.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4284973144531,0.0,0.0,0.0004603306006174,292.27996826171875,294.1499938964844,286.6518249511719,282.5226135253906,287.1837463378906,286.54083251953125,291.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819159749895,3.749514032591605e-09,0.0009819122496992,-0.0088752815499901,0.0,0.050000000745058,0.0,-0.0066716088913381,60.0,-3.538767099380493,-0.0,-6.573672095555595e-08,0.0,283.157470703125,293.2525329589844,288.1097412109375,288.06365966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281160,300.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42840576171875,0.0,0.0,9.215933096129449e-05,300.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42877197265625,0.0,0.0,9.704821422928944e-05,300.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306640625,0.0,0.0,7.167948206188157e-05,300.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42724609375,0.0,0.0,9.704821422928944e-05,300.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42633056640625,0.0,0.0,0.0004603549314197,292.2781982421875,294.1499938964844,286.665283203125,282.5151062011719,287.1792907714844,286.5491027832031,291.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819676633924,3.7555674126110725e-09,0.0009819639381021,-0.0088911410421133,0.0,0.050000000745058,0.0,-0.0066746096126735,60.0,-3.5289995670318604,-0.0,-6.574365585265697e-08,0.0,283.157470703125,293.2525329589844,288.1099548339844,288.06365966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281220,300.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241027832031,0.0,0.0,9.218056948157027e-05,300.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244689941406,0.0,0.0,9.707058052299544e-05,300.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263610839844,0.0,0.0,7.169599848566577e-05,300.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4229431152344,0.0,0.0,9.707058052299544e-05,300.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.42205810546875,0.0,0.0,0.0004604610439855,292.2746887207031,294.1499938964844,286.6926574707031,282.50048828125,287.1708374023437,286.5668640136719,291.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821935091167,3.782000934648977e-09,0.0009821896674111,-0.0089604016393423,0.0,0.050000000745058,0.0,-0.0066877123899757,60.0,-3.509505033493042,-0.0,-6.577392497320035e-08,0.0,283.157470703125,293.2525329589844,288.1103820800781,288.06365966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281280,300.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241027832031,0.0,0.0,9.218056948157027e-05,300.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244689941406,0.0,0.0,9.707058052299544e-05,300.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263610839844,0.0,0.0,7.169599848566577e-05,300.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4229431152344,0.0,0.0,9.707058052299544e-05,300.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.42205810546875,0.0,0.0,0.0004604610439855,292.2746887207031,294.1499938964844,286.6926574707031,282.50048828125,287.1708374023437,286.5668640136719,291.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821935091167,3.782000934648977e-09,0.0009821896674111,-0.0089604016393423,0.0,0.050000000745058,0.0,-0.0066877123899757,60.0,-3.509505033493042,-0.0,-6.577392497320035e-08,0.0,283.157470703125,293.2525329589844,288.1103820800781,288.06365966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281340,300.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198303222656,0.0,0.0,9.22170511330478e-05,300.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.420166015625,0.0,0.0,9.710899757919832e-05,300.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.42205810546875,0.0,0.0,7.172437472036108e-05,300.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4186706542969,0.0,0.0,9.710899757919832e-05,300.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178161621094,0.0,0.0,0.000460643263068,292.27117919921875,294.1499938964844,286.7205505371094,282.4865417480469,287.1630249023437,286.5860900878906,291.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825819870457,3.8274250435677e-09,0.00098257814534,-0.0090794190764427,0.0,0.050000000745058,0.0,-0.0067102308385074,60.0,-3.4901785850524902,-0.0,-6.582596512316742e-08,0.0,283.157470703125,293.2525329589844,288.11083984375,288.0636291503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281400,300.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198303222656,0.0,0.0,9.22170511330478e-05,300.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.420166015625,0.0,0.0,9.710899757919832e-05,300.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.42205810546875,0.0,0.0,7.172437472036108e-05,300.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4186706542969,0.0,0.0,9.710899757919832e-05,300.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178161621094,0.0,0.0,0.000460643263068,292.27117919921875,294.1499938964844,286.7205505371094,282.4865417480469,287.1630249023437,286.5860900878906,291.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825819870457,3.8274250435677e-09,0.00098257814534,-0.0090794190764427,0.0,0.050000000745058,0.0,-0.0067102308385074,60.0,-3.4901785850524902,-0.0,-6.582596512316742e-08,0.0,283.157470703125,293.2525329589844,288.11083984375,288.0636291503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281460,300.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.41558837890625,0.0,0.0,9.226795373251662e-05,300.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158935546875,0.0,0.0,9.716259955894202e-05,300.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4177551269531,0.0,0.0,7.176396320573986e-05,300.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4144287109375,0.0,0.0,9.716259955894202e-05,300.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41357421875,0.0,0.0,0.0004608975141309,292.2677001953125,294.1499938964844,286.7486572265625,282.47344970703125,287.1557922363281,286.6068725585937,291.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831240167841,3.890812116935649e-09,0.0009831200586631,-0.0092455027624964,0.0,0.050000000745058,0.0,-0.0067416545934975,60.0,-3.47114372253418,-0.0,-6.589861811789889e-08,0.0,283.157470703125,293.2525329589844,288.1112670898437,288.0636291503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281520,300.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.41558837890625,0.0,0.0,9.226795373251662e-05,300.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158935546875,0.0,0.0,9.716259955894202e-05,300.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4177551269531,0.0,0.0,7.176396320573986e-05,300.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4144287109375,0.0,0.0,9.716259955894202e-05,300.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41357421875,0.0,0.0,0.0004608975141309,292.2677001953125,294.1499938964844,286.7486572265625,282.47344970703125,287.1557922363281,286.6068725585937,291.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831240167841,3.890812116935649e-09,0.0009831200586631,-0.0092455027624964,0.0,0.050000000745058,0.0,-0.0067416545934975,60.0,-3.47114372253418,-0.0,-6.589861811789889e-08,0.0,283.157470703125,293.2525329589844,288.1112670898437,288.0636291503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281580,300.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.41131591796875,0.0,0.0,9.2331763880793e-05,300.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4116516113281,0.0,0.0,9.722980030346662e-05,300.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4134826660156,0.0,0.0,7.181359978858382e-05,300.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101867675781,0.0,0.0,9.722980030346662e-05,300.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40936279296875,0.0,0.0,0.0004612162883859,292.26422119140625,294.1499938964844,286.77685546875,282.4613342285156,287.1492004394531,286.62908935546875,291.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838036494329,3.970291206911725e-09,0.000983799691312,-0.0094537483528256,0.0,0.050000000745058,0.0,-0.0067810555920004,60.0,-3.4524953365325928,-0.0,-6.598977364546954e-08,0.0,283.157470703125,293.2525329589844,288.1116943359375,288.0635986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281640,300.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.41131591796875,0.0,0.0,9.2331763880793e-05,300.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4116516113281,0.0,0.0,9.722980030346662e-05,300.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4134826660156,0.0,0.0,7.181359978858382e-05,300.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101867675781,0.0,0.0,9.722980030346662e-05,300.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40936279296875,0.0,0.0,0.0004612162883859,292.26422119140625,294.1499938964844,286.77685546875,282.4613342285156,287.1492004394531,286.62908935546875,291.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838036494329,3.970291206911725e-09,0.000983799691312,-0.0094537483528256,0.0,0.050000000745058,0.0,-0.0067810555920004,60.0,-3.4524953365325928,-0.0,-6.598977364546954e-08,0.0,283.157470703125,293.2525329589844,288.1116943359375,288.0635986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281700,300.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4092102050781,0.0,0.0,9.236810001311824e-05,300.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4095458984375,0.0,0.0,9.7268057288602e-05,300.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4113464355469,0.0,0.0,7.18418596079573e-05,300.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080810546875,0.0,0.0,9.7268057288602e-05,300.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4072570800781,0.0,0.0,0.0004613978089764,292.2624816894531,294.1499938964844,286.7908935546875,282.4556884765625,287.1461486816406,286.6407470703125,291.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841909632086,4.0155483382875445e-09,0.0009841868886724,-0.0095723271369934,0.0,0.050000000745058,0.0,-0.0068034925498068,60.0,-3.443347930908203,-0.0,-6.604170721402626e-08,0.0,283.157470703125,293.2525329589844,288.1119384765625,288.0635986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281760,300.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071044921875,0.0,0.0,9.240658982889728e-05,300.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40740966796875,0.0,0.0,9.73085916484706e-05,300.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4092102050781,0.0,0.0,7.187179289758205e-05,300.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4059753417969,0.0,0.0,9.73085916484706e-05,300.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051513671875,0.0,0.0,0.0004615900397766,292.2607421875,294.1499938964844,286.80487060546875,282.45037841796875,287.14324951171875,286.6527099609375,291.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846008615568,4.0634855480448095e-09,0.0009845967870205,-0.0096979280933737,0.0,0.050000000745058,0.0,-0.0068272575736045,60.0,-3.4343132972717285,-0.0,-6.609673874891088e-08,0.0,283.157470703125,293.2525329589844,288.1121520996094,288.0635986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281820,300.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40289306640625,0.0,0.0,9.248958667740226e-05,300.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031982421875,0.0,0.0,9.739599045133218e-05,300.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.40496826171875,0.0,0.0,7.193634519353509e-05,300.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017944335937,0.0,0.0,9.739599045133218e-05,300.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40093994140625,0.0,0.0,0.0004620046529453,292.2572937011719,294.1499938964844,286.8324890136719,282.4407043457031,287.1378173828125,286.6775207519531,291.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854848030954,4.166866851562645e-09,0.0009854806121438,-0.0099687967449426,0.0,0.050000000745058,0.0,-0.0068785068579018,60.0,-3.416632652282715,-0.0,-6.621549886176581e-08,0.0,283.157470703125,293.2525329589844,288.1125793457031,288.0635681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281880,300.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40289306640625,0.0,0.0,9.248958667740226e-05,300.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031982421875,0.0,0.0,9.739599045133218e-05,300.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.40496826171875,0.0,0.0,7.193634519353509e-05,300.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017944335937,0.0,0.0,9.739599045133218e-05,300.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40093994140625,0.0,0.0,0.0004620046529453,292.2572937011719,294.1499938964844,286.8324890136719,282.4407043457031,287.1378173828125,286.6775207519531,291.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854848030954,4.166866851562645e-09,0.0009854806121438,-0.0099687967449426,0.0,0.050000000745058,0.0,-0.0068785068579018,60.0,-3.416632652282715,-0.0,-6.621549886176581e-08,0.0,283.157470703125,293.2525329589844,288.1125793457031,288.0635681152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12281940,300.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.398681640625,0.0,0.0,9.257843339582904e-05,300.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39898681640625,0.0,0.0,9.748954471433537e-05,300.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007568359375,0.0,0.0,7.200544496299699e-05,300.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3975830078125,0.0,0.0,9.748954471433537e-05,300.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3967590332031,0.0,0.0,0.0004624484281521,292.2538452148437,294.1499938964844,286.8595275878906,282.4324951171875,287.13299560546875,286.703369140625,291.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864312596619,4.2775254449622935e-09,0.000986426952295,-0.0102587295696139,0.0,0.050000000745058,0.0,-0.0069333654828369,60.0,-3.3995072841644287,-0.0,-6.634273574945837e-08,0.0,283.157470703125,293.2525329589844,288.1130065917969,288.06353759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282000,300.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.398681640625,0.0,0.0,9.257843339582904e-05,300.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39898681640625,0.0,0.0,9.748954471433537e-05,300.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007568359375,0.0,0.0,7.200544496299699e-05,300.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3975830078125,0.0,0.0,9.748954471433537e-05,300.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3967590332031,0.0,0.0,0.0004624484281521,292.2538452148437,294.1499938964844,286.8595275878906,282.4324951171875,287.13299560546875,286.703369140625,291.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864312596619,4.2775254449622935e-09,0.000986426952295,-0.0102587295696139,0.0,0.050000000745058,0.0,-0.0069333654828369,60.0,-3.3995072841644287,-0.0,-6.634273574945837e-08,0.0,283.157470703125,293.2525329589844,288.1130065917969,288.06353759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282060,300.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3945007324219,0.0,0.0,9.267040150007232e-05,300.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948059082031,0.0,0.0,9.758639498613776e-05,300.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39654541015625,0.0,0.0,7.207697490230203e-05,300.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3934326171875,0.0,0.0,9.758639498613776e-05,300.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3926086425781,0.0,0.0,0.0004629078321158,292.2503967285156,294.1499938964844,286.8857421875,282.4259338378906,287.1286926269531,286.7300109863281,291.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.3920800329999565e-09,0.0009874065872281,-0.0105588678270578,0.0,0.050000000745058,0.0,-0.0069901552051305,60.0,-3.382976531982422,-0.0,-6.647458405950601e-08,0.0,283.157470703125,293.2525329589844,288.11346435546875,288.06353759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282120,300.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3945007324219,0.0,0.0,9.267040150007232e-05,300.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948059082031,0.0,0.0,9.758639498613776e-05,300.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39654541015625,0.0,0.0,7.207697490230203e-05,300.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3934326171875,0.0,0.0,9.758639498613776e-05,300.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3926086425781,0.0,0.0,0.0004629078321158,292.2503967285156,294.1499938964844,286.8857421875,282.4259338378906,287.1286926269531,286.7300109863281,291.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.3920800329999565e-09,0.0009874065872281,-0.0105588678270578,0.0,0.050000000745058,0.0,-0.0069901552051305,60.0,-3.382976531982422,-0.0,-6.647458405950601e-08,0.0,283.157470703125,293.2525329589844,288.11346435546875,288.06353759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282180,300.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.39031982421875,0.0,0.0,9.27628279896453e-05,300.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.390625,0.0,0.0,9.768372547114268e-05,300.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.392333984375,0.0,0.0,7.214886863948777e-05,300.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3892517089844,0.0,0.0,9.768372547114268e-05,300.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3884582519531,0.0,0.0,0.0004633695352822,292.2469787597656,294.1499938964844,286.91094970703125,282.42120361328125,287.1249389648437,286.75714111328125,291.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988395535387,4.507211937010425e-09,0.0009883909951895,-0.0108605157583951,0.0,0.050000000745058,0.0,-0.0070472313091158,60.0,-3.3671071529388428,-0.0,-6.660722107199035e-08,0.0,283.157470703125,293.2525329589844,288.1138916015625,288.0635070800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282240,300.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.39031982421875,0.0,0.0,9.27628279896453e-05,300.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.390625,0.0,0.0,9.768372547114268e-05,300.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.392333984375,0.0,0.0,7.214886863948777e-05,300.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3892517089844,0.0,0.0,9.768372547114268e-05,300.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3884582519531,0.0,0.0,0.0004633695352822,292.2469787597656,294.1499938964844,286.91094970703125,282.42120361328125,287.1249389648437,286.75714111328125,291.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988395535387,4.507211937010425e-09,0.0009883909951895,-0.0108605157583951,0.0,0.050000000745058,0.0,-0.0070472313091158,60.0,-3.3671071529388428,-0.0,-6.660722107199035e-08,0.0,283.157470703125,293.2525329589844,288.1138916015625,288.0635070800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282300,300.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.38824462890625,0.0,0.0,9.2807924374938e-05,300.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3885498046875,0.0,0.0,9.773121564649044e-05,300.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3902587890625,0.0,0.0,7.218394603114575e-05,300.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871765136719,0.0,0.0,9.773121564649044e-05,300.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863830566406,0.0,0.0,0.0004635948280338,292.2452697753906,294.1499938964844,286.923095703125,282.4195556640625,287.123291015625,286.77081298828125,291.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888759814202,4.563387889788828e-09,0.0009888714412227,-0.0110076963901519,0.0,0.050000000745058,0.0,-0.0070750801824033,60.0,-3.3595261573791504,-0.0,-6.66719870423549e-08,0.0,283.157470703125,293.2525329589844,288.1141052246094,288.0635070800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282360,300.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861694335937,0.0,0.0,9.285241685574874e-05,300.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.386474609375,0.0,0.0,9.77780728135258e-05,300.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3881530761719,0.0,0.0,7.221855048555881e-05,300.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851013183594,0.0,0.0,9.77780728135258e-05,300.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38433837890625,0.0,0.0,0.0004638170648831,292.2435607910156,294.1499938964844,286.9349060058594,282.4184265136719,287.1217041015625,286.78448486328125,291.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893497917801,4.618807558642857e-09,0.0009893451351672,-0.0111528960987925,0.0,0.050000000745058,0.0,-0.0071025532670319,60.0,-3.3520755767822266,-0.0,-6.673591457229122e-08,0.0,283.157470703125,293.2525329589844,288.11431884765625,288.0635070800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282420,300.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38201904296875,0.0,0.0,9.293838229496032e-05,300.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38232421875,0.0,0.0,9.786859300220384e-05,300.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3840026855469,0.0,0.0,7.228540926007554e-05,300.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3809814453125,0.0,0.0,9.786859300220384e-05,300.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38018798828125,0.0,0.0,0.0004642464627977,292.2401428222656,294.1499938964844,286.9574279785156,282.4178161621094,287.11883544921875,286.8116760253906,291.8636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902656311169,4.7258814639405955e-09,0.000990260974504,-0.011433427222073,0.0,0.050000000745058,0.0,-0.0071556353941559,60.0,-3.3376259803771973,-0.0,-6.685950637574933e-08,0.0,283.157470703125,293.2525329589844,288.1147766113281,288.0634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282480,300.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38201904296875,0.0,0.0,9.293838229496032e-05,300.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38232421875,0.0,0.0,9.786859300220384e-05,300.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3840026855469,0.0,0.0,7.228540926007554e-05,300.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3809814453125,0.0,0.0,9.786859300220384e-05,300.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38018798828125,0.0,0.0,0.0004642464627977,292.2401428222656,294.1499938964844,286.9574279785156,282.4178161621094,287.11883544921875,286.8116760253906,291.8636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902656311169,4.7258814639405955e-09,0.000990260974504,-0.011433427222073,0.0,0.050000000745058,0.0,-0.0071556353941559,60.0,-3.3376259803771973,-0.0,-6.685950637574933e-08,0.0,283.157470703125,293.2525329589844,288.1147766113281,288.0634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282540,300.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778686523437,0.0,0.0,9.301780664827676e-05,300.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.378173828125,0.0,0.0,9.795223013497888e-05,300.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798217773437,0.0,0.0,7.234718214021996e-05,300.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768615722656,0.0,0.0,9.795223013497888e-05,300.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3760986328125,0.0,0.0,0.0004646432353183,292.2367553710937,294.1499938964844,286.978271484375,282.4195556640625,287.11639404296875,286.8384094238281,291.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911117376759,4.824814325843363e-09,0.0009911069646477,-0.011692626401782,0.0,0.050000000745058,0.0,-0.0072046807035803,60.0,-3.3240530490875244,-0.0,-6.697381138565106e-08,0.0,283.157470703125,293.2525329589844,288.1152038574219,288.0634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282600,300.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778686523437,0.0,0.0,9.301780664827676e-05,300.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.378173828125,0.0,0.0,9.795223013497888e-05,300.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798217773437,0.0,0.0,7.234718214021996e-05,300.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768615722656,0.0,0.0,9.795223013497888e-05,300.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3760986328125,0.0,0.0,0.0004646432353183,292.2367553710937,294.1499938964844,286.978271484375,282.4195556640625,287.11639404296875,286.8384094238281,291.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911117376759,4.824814325843363e-09,0.0009911069646477,-0.011692626401782,0.0,0.050000000745058,0.0,-0.0072046807035803,60.0,-3.3240530490875244,-0.0,-6.697381138565106e-08,0.0,283.157470703125,293.2525329589844,288.1152038574219,288.0634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282660,300.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3737487792969,0.0,0.0,9.308927837992088e-05,300.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3740539550781,0.0,0.0,9.802749264054e-05,300.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757019042969,0.0,0.0,7.240277045639232e-05,300.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37274169921875,0.0,0.0,9.802749264054e-05,300.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3720092773437,0.0,0.0,0.0004650002229027,292.2333374023437,294.1499938964844,286.9972229003906,282.4237976074219,287.11431884765625,286.8643798828125,291.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918730938807,4.913828899333339e-09,0.0009918682044371,-0.0119258370250463,0.0,0.050000000745058,0.0,-0.0072488095611333,60.0,-3.311408519744873,-0.0,-6.707673350092591e-08,0.0,283.157470703125,293.2525329589844,288.1156311035156,288.0634460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282720,300.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3737487792969,0.0,0.0,9.308927837992088e-05,300.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3740539550781,0.0,0.0,9.802749264054e-05,300.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757019042969,0.0,0.0,7.240277045639232e-05,300.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37274169921875,0.0,0.0,9.802749264054e-05,300.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3720092773437,0.0,0.0,0.0004650002229027,292.2333374023437,294.1499938964844,286.9972229003906,282.4237976074219,287.11431884765625,286.8643798828125,291.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918730938807,4.913828899333339e-09,0.0009918682044371,-0.0119258370250463,0.0,0.050000000745058,0.0,-0.0072488095611333,60.0,-3.311408519744873,-0.0,-6.707673350092591e-08,0.0,283.157470703125,293.2525329589844,288.1156311035156,288.0634460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282780,300.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3696594238281,0.0,0.0,9.315113129559904e-05,300.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3699645996094,0.0,0.0,9.809262701310216e-05,300.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3715515136719,0.0,0.0,7.24508790881373e-05,300.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.36865234375,0.0,0.0,9.809262701310216e-05,300.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.367919921875,0.0,0.0,0.0004653091891668,292.2299499511719,294.1499938964844,287.0140991210937,282.43072509765625,287.112548828125,286.8892517089844,291.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925318881869,4.990865498655239e-09,0.0009925269987434,-0.0121276658028364,0.0,0.050000000745058,0.0,-0.0072869998402893,60.0,-3.2998268604278564,-0.0,-6.716587108712703e-08,0.0,283.157470703125,293.2525329589844,288.1160583496094,288.0634460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282840,300.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3696594238281,0.0,0.0,9.315113129559904e-05,300.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3699645996094,0.0,0.0,9.809262701310216e-05,300.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3715515136719,0.0,0.0,7.24508790881373e-05,300.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.36865234375,0.0,0.0,9.809262701310216e-05,300.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.367919921875,0.0,0.0,0.0004653091891668,292.2299499511719,294.1499938964844,287.0140991210937,282.43072509765625,287.112548828125,286.8892517089844,291.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925318881869,4.990865498655239e-09,0.0009925269987434,-0.0121276658028364,0.0,0.050000000745058,0.0,-0.0072869998402893,60.0,-3.2998268604278564,-0.0,-6.716587108712703e-08,0.0,283.157470703125,293.2525329589844,288.1160583496094,288.0634460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282900,300.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3676147460937,0.0,0.0,9.317734657088296e-05,300.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.367919921875,0.0,0.0,9.81202319962904e-05,300.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695068359375,0.0,0.0,7.247126632137224e-05,300.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3666381835937,0.0,0.0,9.81202319962904e-05,300.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658752441406,0.0,0.0,0.0004654401273,292.228271484375,294.1499938964844,287.0216979980469,282.4352722167969,287.11181640625,286.9010314941406,291.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928110521286,5.023513161006576e-09,0.0009928060462698,-0.0122131993994116,0.0,0.050000000745058,0.0,-0.007303184363991,60.0,-3.2945566177368164,-0.0,-6.72036648552421e-08,0.0,283.157470703125,293.2525329589844,288.1163024902344,288.0634155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12282960,300.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3655700683594,0.0,0.0,9.32022521737963e-05,300.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658752441406,0.0,0.0,9.814646182348952e-05,300.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3674621582031,0.0,0.0,7.249064219649881e-05,300.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3645935058594,0.0,0.0,9.814646182348952e-05,300.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638610839844,0.0,0.0,0.0004655645461753,292.2265930175781,294.1499938964844,287.0286560058594,282.4405212402344,287.111083984375,286.91259765625,291.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.054532792314603e-09,0.0009930713567882,-0.0122944675385952,0.0,0.050000000745058,0.0,-0.0073185628280043,60.0,-3.289433479309082,-0.0,-6.723958279053478e-08,0.0,283.157470703125,293.2525329589844,288.11651611328125,288.0634155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283020,300.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.36151123046875,0.0,0.0,9.324244456365705e-05,300.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3617858886719,0.0,0.0,9.818878606893122e-05,300.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36334228515625,0.0,0.0,7.252189971040934e-05,300.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36053466796875,0.0,0.0,9.818878606893122e-05,300.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598022460937,0.0,0.0,0.0004657653335016,292.2232360839844,294.1499938964844,287.04071044921875,282.4533386230469,287.10986328125,286.9343566894531,291.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935045382007,5.1045869753352235e-09,0.0009934994159266,-0.0124256024137139,0.0,0.050000000745058,0.0,-0.0073433769866824,60.0,-3.280247211456299,-0.0,-6.729756307777279e-08,0.0,283.157470703125,293.2525329589844,288.116943359375,288.0634155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
