time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283080,300.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.36151123046875,0.0,0.0,9.324244456365705e-05,300.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3617858886719,0.0,0.0,9.818878606893122e-05,300.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36334228515625,0.0,0.0,7.252189971040934e-05,300.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36053466796875,0.0,0.0,9.818878606893122e-05,300.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598022460937,0.0,0.0,0.0004657653335016,292.2232360839844,294.1499938964844,287.04071044921875,282.4533386230469,287.10986328125,286.9343566894531,291.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935045382007,5.1045869753352235e-09,0.0009934994159266,-0.0124256024137139,0.0,0.050000000745058,0.0,-0.0073433769866824,60.0,-3.280247211456299,-0.0,-6.729756307777279e-08,0.0,283.157470703125,293.2525329589844,288.116943359375,288.0634155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283140,300.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.359375,0.0,0.0,9.325837163487448e-05,300.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35968017578125,0.0,0.0,9.820555715123191e-05,300.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612365722656,0.0,0.0,7.25342906662263e-05,300.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584289550781,0.0,0.0,9.820555715123191e-05,300.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576965332031,0.0,0.0,0.000465844903374,292.22149658203125,294.1499938964844,287.0458984375,282.46124267578125,287.1092834472656,286.94482421875,291.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936740389093,5.124419999447127e-09,0.0009936689166352,-0.0124775627627968,0.0,0.050000000745058,0.0,-0.0073532084934413,60.0,-3.276051521301269,-0.0,-6.732054202984727e-08,0.0,283.157470703125,293.2525329589844,288.1171569824219,288.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283200,300.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3574523925781,0.0,0.0,9.327052248409018e-05,300.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.35772705078125,0.0,0.0,9.821835556067526e-05,300.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592834472656,0.0,0.0,7.254374213516712e-05,300.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3564758300781,0.0,0.0,9.821835556067526e-05,300.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35577392578125,0.0,0.0,0.0004659055848605,292.2198791503906,294.1499938964844,287.04998779296875,282.4693298339844,287.1087951660156,286.9540710449219,291.8484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938037255778,5.13954612202383e-09,0.0009937986033037,-0.0125171905383467,0.0,0.050000000745058,0.0,-0.007360708899796,60.0,-3.2725250720977783,-0.0,-6.733807111913849e-08,0.0,283.157470703125,293.2525329589844,288.11737060546875,288.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283260,300.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3533935546875,0.0,0.0,9.328564919997008e-05,300.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536682128906,0.0,0.0,9.82342753559351e-05,300.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.355224609375,0.0,0.0,7.255550008267164e-05,300.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524475097656,0.0,0.0,9.82342753559351e-05,300.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35174560546875,0.0,0.0,0.0004659811093006,292.2165222167969,294.1499938964844,287.0540466308594,282.4848327636719,287.1078186035156,286.97174072265625,291.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939646115526,5.158363070023597e-09,0.0009939593728631,-0.0125664882361888,0.0,0.050000000745058,0.0,-0.007370036561042,60.0,-3.2668449878692627,-0.0,-6.735988478112631e-08,0.0,283.157470703125,293.2525329589844,288.1177978515625,288.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283320,300.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3533935546875,0.0,0.0,9.328564919997008e-05,300.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536682128906,0.0,0.0,9.82342753559351e-05,300.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.355224609375,0.0,0.0,7.255550008267164e-05,300.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524475097656,0.0,0.0,9.82342753559351e-05,300.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35174560546875,0.0,0.0,0.0004659811093006,292.2165222167969,294.1499938964844,287.0540466308594,282.4848327636719,287.1078186035156,286.97174072265625,291.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939646115526,5.158363070023597e-09,0.0009939593728631,-0.0125664882361888,0.0,0.050000000745058,0.0,-0.007370036561042,60.0,-3.2668449878692627,-0.0,-6.735988478112631e-08,0.0,283.157470703125,293.2525329589844,288.1177978515625,288.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283380,300.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.349365234375,0.0,0.0,9.328506712336092e-05,300.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3496398925781,0.0,0.0,9.823367145145312e-05,300.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3511657714844,0.0,0.0,7.255505624925718e-05,300.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34844970703125,0.0,0.0,9.823367145145312e-05,300.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34771728515625,0.0,0.0,0.0004659782280214,292.21319580078125,294.1499938964844,287.05078125,282.4962158203125,287.1068420410156,286.9857788085937,291.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939582087099,5.1576187765078885e-09,0.0009939530864357,-0.0125645389780402,0.0,0.050000000745058,0.0,-0.0073696682229638,60.0,-3.2652604579925537,-0.0,-6.735901791898868e-08,0.0,283.157470703125,293.2525329589844,288.1182556152344,288.0633544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283440,300.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.349365234375,0.0,0.0,9.328506712336092e-05,300.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3496398925781,0.0,0.0,9.823367145145312e-05,300.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3511657714844,0.0,0.0,7.255505624925718e-05,300.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34844970703125,0.0,0.0,9.823367145145312e-05,300.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34771728515625,0.0,0.0,0.0004659782280214,292.21319580078125,294.1499938964844,287.05078125,282.4962158203125,287.1068420410156,286.9857788085937,291.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939582087099,5.1576187765078885e-09,0.0009939530864357,-0.0125645389780402,0.0,0.050000000745058,0.0,-0.0073696682229638,60.0,-3.2652604579925537,-0.0,-6.735901791898868e-08,0.0,283.157470703125,293.2525329589844,288.1182556152344,288.0633544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283500,300.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34735107421875,0.0,0.0,9.32799230213277e-05,300.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3476257324219,0.0,0.0,9.822825813898815e-05,300.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3491516113281,0.0,0.0,7.255105447256938e-05,300.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.346435546875,0.0,0.0,9.822825813898815e-05,300.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3457336425781,0.0,0.0,0.0004659525584429,292.2115478515625,294.1499938964844,287.04656982421875,282.5004577636719,287.1062927246094,286.9912109375,291.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993903260678,5.1511999110687165e-09,0.0009938980219885,-0.0125477230176329,0.0,0.050000000745058,0.0,-0.007366485428065,60.0,-3.266041040420532,-0.0,-6.73515785365453e-08,0.0,283.157470703125,293.2525329589844,288.11846923828125,288.0633544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283560,300.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453674316406,0.0,0.0,9.327113366452976e-05,300.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456420898437,0.0,0.0,9.821899584494533e-05,300.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3471374511719,0.0,0.0,7.254421507241204e-05,300.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3444519042969,0.0,0.0,9.821899584494533e-05,300.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.34375,0.0,0.0,0.0004659086116589,292.2098693847656,294.1499938964844,287.04071044921875,282.5037536621094,287.105712890625,286.9954833984375,291.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938094299286,5.140233128031468e-09,0.0009938043076545,-0.012518991716206,0.0,0.050000000745058,0.0,-0.0073610488325357,60.0,-3.267840623855591,-0.0,-6.733886692700254e-08,0.0,283.157470703125,293.2525329589844,288.1186828613281,288.0633544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283620,300.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34136962890625,0.0,0.0,9.324332495452836e-05,300.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3416442871094,0.0,0.0,9.818971011554822e-05,300.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3431091308594,0.0,0.0,7.252258365042508e-05,300.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404541015625,0.0,0.0,9.818971011554822e-05,300.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3397521972656,0.0,0.0,0.0004657696990761,292.2065734863281,294.1499938964844,287.0242919921875,282.5076904296875,287.10430908203125,287.0007629394531,291.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935131529346,5.105562639329264e-09,0.0009935080306604,-0.0124281588941812,0.0,0.050000000745058,0.0,-0.0073438617400825,60.0,-3.274226427078247,-0.0,-6.729869284072265e-08,0.0,283.157470703125,293.2525329589844,288.1191101074219,288.0633239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283680,300.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34136962890625,0.0,0.0,9.324332495452836e-05,300.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3416442871094,0.0,0.0,9.818971011554822e-05,300.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3431091308594,0.0,0.0,7.252258365042508e-05,300.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404541015625,0.0,0.0,9.818971011554822e-05,300.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3397521972656,0.0,0.0,0.0004657696990761,292.2065734863281,294.1499938964844,287.0242919921875,282.5076904296875,287.10430908203125,287.0007629394531,291.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935131529346,5.105562639329264e-09,0.0009935080306604,-0.0124281588941812,0.0,0.050000000745058,0.0,-0.0073438617400825,60.0,-3.274226427078247,-0.0,-6.729869284072265e-08,0.0,283.157470703125,293.2525329589844,288.1191101074219,288.0633239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283740,300.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.33740234375,0.0,0.0,9.320191747974604e-05,300.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.337646484375,0.0,0.0,9.814610530156642e-05,300.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.339111328125,0.0,0.0,7.24903802620247e-05,300.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33648681640625,0.0,0.0,9.814610530156642e-05,300.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358154296875,0.0,0.0,0.0004655628872569,292.2032775878906,294.1499938964844,287.00201416015625,282.5083312988281,287.1025695800781,287.0014038085937,291.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930718224495,5.053950591360491e-09,0.0009930667001754,-0.0122929411008954,0.0,0.050000000745058,0.0,-0.00731827551499,60.0,-3.28424334526062,-0.0,-6.72389077749358e-08,0.0,283.157470703125,293.2525329589844,288.1195373535156,288.0633239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283800,300.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.33740234375,0.0,0.0,9.320191747974604e-05,300.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.337646484375,0.0,0.0,9.814610530156642e-05,300.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.339111328125,0.0,0.0,7.24903802620247e-05,300.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33648681640625,0.0,0.0,9.814610530156642e-05,300.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358154296875,0.0,0.0,0.0004655628872569,292.2032775878906,294.1499938964844,287.00201416015625,282.5083312988281,287.1025695800781,287.0014038085937,291.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930718224495,5.053950591360491e-09,0.0009930667001754,-0.0122929411008954,0.0,0.050000000745058,0.0,-0.00731827551499,60.0,-3.28424334526062,-0.0,-6.72389077749358e-08,0.0,283.157470703125,293.2525329589844,288.1195373535156,288.0633239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283860,300.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334350585937,0.0,0.0,9.314718045061454e-05,300.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3337097167969,0.0,0.0,9.808846516534686e-05,300.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.33514404296875,0.0,0.0,7.244780863402411e-05,300.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3325500488281,0.0,0.0,9.808846516534686e-05,300.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3318786621094,0.0,0.0,0.0004652894567698,292.1999816894531,294.1499938964844,286.974365234375,282.50592041015625,287.10040283203125,286.99737548828125,291.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924883488565,4.985733603746212e-09,0.000992483459413,-0.0121142202988266,0.0,0.050000000745058,0.0,-0.0072844577953219,60.0,-3.2976179122924805,-0.0,-6.715993094985606e-08,0.0,283.157470703125,293.2525329589844,288.1199645996094,288.06329345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283920,300.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334350585937,0.0,0.0,9.314718045061454e-05,300.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3337097167969,0.0,0.0,9.808846516534686e-05,300.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.33514404296875,0.0,0.0,7.244780863402411e-05,300.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3325500488281,0.0,0.0,9.808846516534686e-05,300.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3318786621094,0.0,0.0,0.0004652894567698,292.1999816894531,294.1499938964844,286.974365234375,282.50592041015625,287.10040283203125,286.99737548828125,291.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924883488565,4.985733603746212e-09,0.000992483459413,-0.0121142202988266,0.0,0.050000000745058,0.0,-0.0072844577953219,60.0,-3.2976179122924805,-0.0,-6.715993094985606e-08,0.0,283.157470703125,293.2525329589844,288.1199645996094,288.06329345703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12283980,300.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294982910156,0.0,0.0,9.308024164056404e-05,300.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32977294921875,0.0,0.0,9.801797568798064e-05,300.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3311767578125,0.0,0.0,7.239574188133702e-05,300.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.32861328125,0.0,0.0,9.801797568798064e-05,300.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3279724121094,0.0,0.0,0.0004649550828617,292.1967163085937,294.1499938964844,286.9418334960937,282.5007629394531,287.0976867675781,286.9887084960937,291.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917750721797,4.902313222032717e-09,0.0009917700663208,-0.0118956668302416,0.0,0.050000000745058,0.0,-0.0072431028820574,60.0,-3.314037084579468,-0.0,-6.706341082463041e-08,0.0,283.157470703125,293.2525329589844,288.12042236328125,288.0632629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284040,300.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294982910156,0.0,0.0,9.308024164056404e-05,300.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32977294921875,0.0,0.0,9.801797568798064e-05,300.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3311767578125,0.0,0.0,7.239574188133702e-05,300.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.32861328125,0.0,0.0,9.801797568798064e-05,300.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3279724121094,0.0,0.0,0.0004649550828617,292.1967163085937,294.1499938964844,286.9418334960937,282.5007629394531,287.0976867675781,286.9887084960937,291.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917750721797,4.902313222032717e-09,0.0009917700663208,-0.0118956668302416,0.0,0.050000000745058,0.0,-0.0072431028820574,60.0,-3.314037084579468,-0.0,-6.706341082463041e-08,0.0,283.157470703125,293.2525329589844,288.12042236328125,288.0632629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284100,300.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3275451660156,0.0,0.0,9.304280683863908e-05,300.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3277893066406,0.0,0.0,9.7978554549627e-05,300.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3292236328125,0.0,0.0,7.236663077492267e-05,300.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.32666015625,0.0,0.0,9.7978554549627e-05,300.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3260192871094,0.0,0.0,0.000464768090751,292.1950988769531,294.1499938964844,286.92388916015625,282.4971923828125,287.0961303710937,286.982666015625,291.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913758840411,4.855660762359548e-09,0.0009913711110129,-0.0117734409868717,0.0,0.050000000745058,0.0,-0.0072199744172394,60.0,-3.3233230113983154,-0.0,-6.70094664201315e-08,0.0,283.157470703125,293.2525329589844,288.1206359863281,288.0632629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284160,300.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255920410156,0.0,0.0,9.300321835326032e-05,300.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3258361816406,0.0,0.0,9.793687058845536e-05,300.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3272399902344,0.0,0.0,7.233583892229944e-05,300.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.32470703125,0.0,0.0,9.793687058845536e-05,300.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3240661621094,0.0,0.0,0.000464570330223,292.1934814453125,294.1499938964844,286.9048767089844,282.4930725097656,287.0943908691406,286.9755554199219,291.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909541113302,4.806329556572564e-09,0.0009909492218866,-0.0116441957652568,0.0,0.050000000745058,0.0,-0.0071955188177526,60.0,-3.3332645893096924,-0.0,-6.695244536558675e-08,0.0,283.157470703125,293.2525329589844,288.120849609375,288.0632629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284220,300.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216857910156,0.0,0.0,9.292008326156064e-05,300.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219299316406,0.0,0.0,9.78493262664415e-05,300.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3233337402344,0.0,0.0,7.22711774869822e-05,300.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3208312988281,0.0,0.0,9.78493262664415e-05,300.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3201599121094,0.0,0.0,0.0004641550767701,292.1902160644531,294.1499938964844,286.8639831542969,282.483154296875,287.0904846191406,286.95867919921875,291.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900683071464,4.702730649341902e-09,0.0009900635341182,-0.0113727720454335,0.0,0.050000000745058,0.0,-0.0071441615000367,60.0,-3.3548390865325928,-0.0,-6.683277575803005e-08,0.0,283.157470703125,293.2525329589844,288.12127685546875,288.063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284280,300.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216857910156,0.0,0.0,9.292008326156064e-05,300.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219299316406,0.0,0.0,9.78493262664415e-05,300.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3233337402344,0.0,0.0,7.22711774869822e-05,300.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3208312988281,0.0,0.0,9.78493262664415e-05,300.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3201599121094,0.0,0.0,0.0004641550767701,292.1902160644531,294.1499938964844,286.8639831542969,282.483154296875,287.0904846191406,286.95867919921875,291.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900683071464,4.702730649341902e-09,0.0009900635341182,-0.0113727720454335,0.0,0.050000000745058,0.0,-0.0071441615000367,60.0,-3.3548390865325928,-0.0,-6.683277575803005e-08,0.0,283.157470703125,293.2525329589844,288.12127685546875,288.063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284340,300.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3193359375,0.0,0.0,9.286851854994892e-05,300.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196105957031,0.0,0.0,9.779502579476684e-05,300.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.32098388671875,0.0,0.0,7.223107240861282e-05,300.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3185119628906,0.0,0.0,9.779502579476684e-05,300.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3178405761719,0.0,0.0,0.0004638974787667,292.18829345703125,294.1499938964844,286.8377685546875,282.47625732421875,287.0877990722656,286.9465637207031,291.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989518710412,4.638472272944227e-09,0.0009895140537992,-0.0112044168636202,0.0,0.050000000745058,0.0,-0.0071123056113719,60.0,-3.369016170501709,-0.0,-6.675860220184404e-08,0.0,283.157470703125,293.2525329589844,288.1215515136719,288.063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284400,300.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3178100585937,0.0,0.0,9.283503459300846e-05,300.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.31805419921875,0.0,0.0,9.77597592282109e-05,300.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3194274902344,0.0,0.0,7.220502448035404e-05,300.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.31695556640625,0.0,0.0,9.77597592282109e-05,300.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3163146972656,0.0,0.0,0.0004637302190531,292.1869812011719,294.1499938964844,286.81964111328125,282.4712829589844,287.0858764648437,286.9378356933594,291.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891617810353,4.596744762608296e-09,0.0009891571244224,-0.0110950917005538,0.0,0.050000000745058,0.0,-0.0070916190743446,60.0,-3.378899097442627,-0.0,-6.67104629314963e-08,0.0,283.157470703125,293.2525329589844,288.1217041015625,288.063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284460,300.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3139343261719,0.0,0.0,9.275417687604204e-05,300.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3141784667969,0.0,0.0,9.767461597220972e-05,300.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155212402344,0.0,0.0,7.214213837869465e-05,300.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3131103515625,0.0,0.0,9.767461597220972e-05,300.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3124694824219,0.0,0.0,0.000463326316094,292.18377685546875,294.1499938964844,286.7723388671875,282.4577331542969,287.08056640625,286.91363525390625,291.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882999584078,4.495985361785415e-09,0.0009882955346256,-0.0108311027288436,0.0,0.050000000745058,0.0,-0.0070416680537164,60.0,-3.40507435798645,-0.0,-6.659428208877216e-08,0.0,283.157470703125,293.2525329589844,288.12213134765625,288.0632019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284520,300.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3139343261719,0.0,0.0,9.275417687604204e-05,300.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3141784667969,0.0,0.0,9.767461597220972e-05,300.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155212402344,0.0,0.0,7.214213837869465e-05,300.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3131103515625,0.0,0.0,9.767461597220972e-05,300.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3124694824219,0.0,0.0,0.000463326316094,292.18377685546875,294.1499938964844,286.7723388671875,282.4577331542969,287.08056640625,286.91363525390625,291.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882999584078,4.495985361785415e-09,0.0009882955346256,-0.0108311027288436,0.0,0.050000000745058,0.0,-0.0070416680537164,60.0,-3.40507435798645,-0.0,-6.659428208877216e-08,0.0,283.157470703125,293.2525329589844,288.12213134765625,288.0632019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284580,300.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3100891113281,0.0,0.0,9.268514259019868e-05,300.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3103332519531,0.0,0.0,9.760192187968642e-05,300.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116760253906,0.0,0.0,7.20884490874596e-05,300.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30926513671875,0.0,0.0,9.760192187968642e-05,300.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3086242675781,0.0,0.0,0.0004629814939107,292.1805725097656,294.1499938964844,286.7225646972656,282.4427795410156,287.0744934082031,286.8861083984375,291.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875642135739,4.4099599527669406e-09,0.0009875597897917,-0.0106057133525609,0.0,0.050000000745058,0.0,-0.0069990209303796,60.0,-3.4334206581115723,-0.0,-6.649516848256098e-08,0.0,283.157470703125,293.2525329589844,288.1225891113281,288.0632019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284640,300.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3100891113281,0.0,0.0,9.268514259019868e-05,300.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3103332519531,0.0,0.0,9.760192187968642e-05,300.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116760253906,0.0,0.0,7.20884490874596e-05,300.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30926513671875,0.0,0.0,9.760192187968642e-05,300.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3086242675781,0.0,0.0,0.0004629814939107,292.1805725097656,294.1499938964844,286.7225646972656,282.4427795410156,287.0744934082031,286.8861083984375,291.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875642135739,4.4099599527669406e-09,0.0009875597897917,-0.0106057133525609,0.0,0.050000000745058,0.0,-0.0069990209303796,60.0,-3.4334206581115723,-0.0,-6.649516848256098e-08,0.0,283.157470703125,293.2525329589844,288.1225891113281,288.0632019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284700,300.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.30816650390625,0.0,0.0,9.26572538446635e-05,300.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30841064453125,0.0,0.0,9.757254883879796e-05,300.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.30975341796875,0.0,0.0,7.20667521818541e-05,300.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3073425292969,0.0,0.0,9.757254883879796e-05,300.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067321777344,0.0,0.0,0.0004628421738743,292.178955078125,294.1499938964844,286.6968688964844,282.4348449707031,287.0711364746094,286.8710632324219,291.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872672380879,4.375202422579605e-09,0.0009872628143057,-0.0105146467685699,0.0,0.050000000745058,0.0,-0.0069817914627492,60.0,-3.448422431945801,-0.0,-6.645514361025563e-08,0.0,283.157470703125,293.2525329589844,288.122802734375,288.0632019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284760,300.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3062744140625,0.0,0.0,9.263469837605952e-05,300.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3064880371094,0.0,0.0,9.754880011314526e-05,300.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3078308105469,0.0,0.0,7.20492098480463e-05,300.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3054504394531,0.0,0.0,9.754880011314526e-05,300.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3048400878906,0.0,0.0,0.0004627295129466,292.1773681640625,294.1499938964844,286.6707458496094,282.4266662597656,287.0675964355469,286.85528564453125,291.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987026724033,4.347089355150047e-09,0.0009870224166661,-0.0104409893974661,0.0,0.050000000745058,0.0,-0.0069678542204201,60.0,-3.4638876914978027,-0.0,-6.64227854940691e-08,0.0,283.157470703125,293.2525329589844,288.1230163574219,288.06317138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284820,300.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3024597167969,0.0,0.0,9.26097054616548e-05,300.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3026733398437,0.0,0.0,9.752247569849716e-05,300.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3039855957031,0.0,0.0,7.20297684893012e-05,300.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016357421875,0.0,0.0,9.752247569849716e-05,300.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.301025390625,0.0,0.0,0.000462604657514,292.1741943359375,294.1499938964844,286.617431640625,282.40972900390625,287.05987548828125,286.8215026855469,291.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867600165307,4.315927171205658e-09,0.0009867557091638,-0.0103593440726399,0.0,0.050000000745058,0.0,-0.0069524045102298,60.0,-3.496288061141968,-0.0,-6.638691729676793e-08,0.0,283.157470703125,293.2525329589844,288.1234436035156,288.06317138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284880,300.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3024597167969,0.0,0.0,9.26097054616548e-05,300.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3026733398437,0.0,0.0,9.752247569849716e-05,300.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3039855957031,0.0,0.0,7.20297684893012e-05,300.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016357421875,0.0,0.0,9.752247569849716e-05,300.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.301025390625,0.0,0.0,0.000462604657514,292.1741943359375,294.1499938964844,286.617431640625,282.40972900390625,287.05987548828125,286.8215026855469,291.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867600165307,4.315927171205658e-09,0.0009867557091638,-0.0103593440726399,0.0,0.050000000745058,0.0,-0.0069524045102298,60.0,-3.496288061141968,-0.0,-6.638691729676793e-08,0.0,283.157470703125,293.2525329589844,288.1234436035156,288.06317138671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12284940,300.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29864501953125,0.0,0.0,9.26128850551322e-05,300.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.29888916015625,0.0,0.0,9.752582263899968e-05,300.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3001708984375,0.0,0.0,7.203224231489003e-05,300.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978515625,0.0,0.0,9.752582263899968e-05,300.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972412109375,0.0,0.0,0.0004626205191016,292.1710205078125,294.1499938964844,286.5630798339844,282.3922424316406,287.05145263671875,286.7850036621094,291.8116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867935441434,4.319868018853867e-09,0.0009867892367765,-0.0103696696460247,0.0,0.050000000745058,0.0,-0.0069543574936687,60.0,-3.5304534435272217,-0.0,-6.639145766484944e-08,0.0,283.157470703125,293.2525329589844,288.1238708496094,288.0631408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285000,300.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29864501953125,0.0,0.0,9.26128850551322e-05,300.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.29888916015625,0.0,0.0,9.752582263899968e-05,300.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3001708984375,0.0,0.0,7.203224231489003e-05,300.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978515625,0.0,0.0,9.752582263899968e-05,300.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972412109375,0.0,0.0,0.0004626205191016,292.1710205078125,294.1499938964844,286.5630798339844,282.3922424316406,287.05145263671875,286.7850036621094,291.8116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867935441434,4.319868018853867e-09,0.0009867892367765,-0.0103696696460247,0.0,0.050000000745058,0.0,-0.0069543574936687,60.0,-3.5304534435272217,-0.0,-6.639145766484944e-08,0.0,283.157470703125,293.2525329589844,288.1238708496094,288.0631408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285060,300.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2948608398437,0.0,0.0,9.26488864934072e-05,300.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29510498046875,0.0,0.0,9.756373765412718e-05,300.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2963562011719,0.0,0.0,7.206024747574702e-05,300.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2940673828125,0.0,0.0,9.756373765412718e-05,300.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2934875488281,0.0,0.0,0.0004628003807738,292.1678466796875,294.1499938964844,286.5081481933594,282.3744812011719,287.0421447753906,286.7452697753906,291.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871768997982,4.364704597747959e-09,0.0009871724760159,-0.0104871438816189,0.0,0.050000000745058,0.0,-0.0069765844382345,60.0,-3.5664334297180176,-0.0,-6.64430643837477e-08,0.0,283.157470703125,293.2525329589844,288.1242980957031,288.0631408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285120,300.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2948608398437,0.0,0.0,9.26488864934072e-05,300.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29510498046875,0.0,0.0,9.756373765412718e-05,300.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2963562011719,0.0,0.0,7.206024747574702e-05,300.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2940673828125,0.0,0.0,9.756373765412718e-05,300.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2934875488281,0.0,0.0,0.0004628003807738,292.1678466796875,294.1499938964844,286.5081481933594,282.3744812011719,287.0421447753906,286.7452697753906,291.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871768997982,4.364704597747959e-09,0.0009871724760159,-0.0104871438816189,0.0,0.050000000745058,0.0,-0.0069765844382345,60.0,-3.5664334297180176,-0.0,-6.64430643837477e-08,0.0,283.157470703125,293.2525329589844,288.1242980957031,288.0631408691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285180,300.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29107666015625,0.0,0.0,9.27171131479554e-05,300.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29132080078125,0.0,0.0,9.763558773556724e-05,300.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2925720214844,0.0,0.0,7.211331103462726e-05,299.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2903137207031,0.0,0.0,9.763558773556724e-05,300.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.28973388671875,0.0,0.0,0.0004631411866284,292.1646728515625,294.1499938964844,286.4531555175781,282.35675048828125,287.0320739746094,286.7024841308594,291.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987903564237,4.449688617569336e-09,0.0009878991404548,-0.0107098035514354,0.0,0.050000000745058,0.0,-0.0070187142118811,60.0,-3.603888273239136,-0.0,-6.654093454017129e-08,0.0,283.157470703125,293.2525329589844,288.1247253417969,288.0631103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285240,300.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29107666015625,0.0,0.0,9.27171131479554e-05,300.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29132080078125,0.0,0.0,9.763558773556724e-05,300.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2925720214844,0.0,0.0,7.211331103462726e-05,299.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2903137207031,0.0,0.0,9.763558773556724e-05,300.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.28973388671875,0.0,0.0,0.0004631411866284,292.1646728515625,294.1499938964844,286.4531555175781,282.35675048828125,287.0320739746094,286.7024841308594,291.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987903564237,4.449688617569336e-09,0.0009878991404548,-0.0107098035514354,0.0,0.050000000745058,0.0,-0.0070187142118811,60.0,-3.603888273239136,-0.0,-6.654093454017129e-08,0.0,283.157470703125,293.2525329589844,288.1247253417969,288.0631103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285300,300.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2892150878906,0.0,0.0,9.27629298530519e-05,300.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894287109375,0.0,0.0,9.768383461050688e-05,300.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2906799316406,0.0,0.0,7.214894867502153e-05,299.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884216308594,0.0,0.0,9.768383461050688e-05,300.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.287841796875,0.0,0.0,0.0004633700591512,292.1631164550781,294.1499938964844,286.42578125,282.3479919433594,287.0267028808594,286.6798400878906,291.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883919265121,4.506762962819266e-09,0.0009883873863145,-0.0108593394979834,0.0,0.050000000745058,0.0,-0.0070470091886818,60.0,-3.62310791015625,-0.0,-6.660670237579326e-08,0.0,283.157470703125,293.2525329589844,288.1249389648437,288.0631103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
