time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285360,300.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2873229980469,0.0,0.0,9.281404345529154e-05,300.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875366210937,0.0,0.0,9.7737654868979e-05,300.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2887878417969,0.0,0.0,7.218869723146781e-05,299.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2865600585937,0.0,0.0,9.7737654868979e-05,300.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2859802246094,0.0,0.0,0.0004636253579519,292.1615295410156,294.1499938964844,286.3985595703125,282.33935546875,287.021240234375,286.6567687988281,291.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889360517263,4.5704293683002115e-09,0.0009889315115287,-0.0110261458903551,0.0,0.050000000745058,0.0,-0.0070785703137516,60.0,-3.642478704452514,-0.0,-6.668010854582462e-08,0.0,283.157470703125,293.2525329589844,288.1251525878906,288.0631103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285420,300.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2835693359375,0.0,0.0,9.2938011221122e-05,300.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2837829589844,0.0,0.0,9.78682073764503e-05,300.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850036621094,0.0,0.0,7.228512549772859e-05,299.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2828063964844,0.0,0.0,9.78682073764503e-05,300.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2822265625,0.0,0.0,0.0004642446292564,292.15838623046875,294.1499938964844,286.3448181152344,282.32257080078125,287.0096435546875,286.6083374023437,291.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902568999677,4.724867608274508e-09,0.0009902521269395,-0.0114307701587677,0.0,0.050000000745058,0.0,-0.0071551320143043,60.0,-3.681777715682984,-0.0,-6.68583410856627e-08,0.0,283.157470703125,293.2525329589844,288.1255798339844,288.0630798339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285480,300.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2835693359375,0.0,0.0,9.2938011221122e-05,300.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2837829589844,0.0,0.0,9.78682073764503e-05,300.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850036621094,0.0,0.0,7.228512549772859e-05,299.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2828063964844,0.0,0.0,9.78682073764503e-05,300.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2822265625,0.0,0.0,0.0004642446292564,292.15838623046875,294.1499938964844,286.3448181152344,282.32257080078125,287.0096435546875,286.6083374023437,291.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902568999677,4.724867608274508e-09,0.0009902521269395,-0.0114307701587677,0.0,0.050000000745058,0.0,-0.0071551320143043,60.0,-3.681777715682984,-0.0,-6.68583410856627e-08,0.0,283.157470703125,293.2525329589844,288.1255798339844,288.0630798339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285540,300.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.281005859375,0.0,0.0,9.30330133996904e-05,300.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.28125,0.0,0.0,9.796824451768772e-05,300.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2824401855469,0.0,0.0,7.235901284730062e-05,299.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2802734375,0.0,0.0,9.796824451768772e-05,300.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2796936035156,0.0,0.0,0.000464719167212,292.15625,294.1499938964844,286.3090515136719,282.3116760253906,287.0014038085937,286.573974609375,291.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912686655297,4.843212053629031e-09,0.0009912638925015,-0.0117408279329538,0.0,0.050000000745058,0.0,-0.0072137992829084,60.0,-3.708715438842773,-0.0,-6.699507792973236e-08,0.0,283.157470703125,293.2525329589844,288.1258850097656,288.0630798339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285600,300.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2798156738281,0.0,0.0,9.308096196036786e-05,300.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.280029296875,0.0,0.0,9.801873966353014e-05,300.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.28125,0.0,0.0,7.239630213007331e-05,299.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.279052734375,0.0,0.0,9.801873966353014e-05,300.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27850341796875,0.0,0.0,0.0004649586917366,292.1552429199219,294.1499938964844,286.29248046875,282.30670166015625,286.9974060058594,286.5575256347656,291.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917796123772,4.902946493245963e-09,0.0009917747229337,-0.0118973273783922,0.0,0.050000000745058,0.0,-0.0072434130124747,60.0,-3.7213950157165527,-0.0,-6.706414268364824e-08,0.0,283.157470703125,293.2525329589844,288.12603759765625,288.0630798339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285660,300.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27606201171875,0.0,0.0,9.324076381744816e-05,300.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763061523437,0.0,0.0,9.818701073527336e-05,300.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774963378906,0.0,0.0,7.252059003803879e-05,299.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2753295898437,0.0,0.0,9.818701073527336e-05,300.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2747802734375,0.0,0.0,0.0004657569224946,292.152099609375,294.1499938964844,286.2419738769531,282.2920837402344,286.98443603515625,286.5045166015625,291.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993482186459,5.1020214719699206e-09,0.0009934771806001,-0.0124188819900155,0.0,0.050000000745058,0.0,-0.0073421034030616,60.0,-3.760763883590698,-0.0,-6.729459300913734e-08,0.0,283.157470703125,293.2525329589844,288.12646484375,288.06304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285720,300.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27606201171875,0.0,0.0,9.324076381744816e-05,300.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763061523437,0.0,0.0,9.818701073527336e-05,300.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774963378906,0.0,0.0,7.252059003803879e-05,299.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2753295898437,0.0,0.0,9.818701073527336e-05,300.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2747802734375,0.0,0.0,0.0004657569224946,292.152099609375,294.1499938964844,286.2419738769531,282.2920837402344,286.98443603515625,286.5045166015625,291.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993482186459,5.1020214719699206e-09,0.0009934771806001,-0.0124188819900155,0.0,0.050000000745058,0.0,-0.0073421034030616,60.0,-3.760763883590698,-0.0,-6.729459300913734e-08,0.0,283.157470703125,293.2525329589844,288.12646484375,288.06304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285780,300.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723388671875,0.0,0.0,9.341085387859492e-05,300.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2725524902344,0.0,0.0,9.836613025981932e-05,300.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27374267578125,0.0,0.0,7.265288877533749e-05,299.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716064453125,0.0,0.0,9.836613025981932e-05,300.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27105712890625,0.0,0.0,0.0004666065506171,292.1489562988281,294.1499938964844,286.1937866210937,282.2790222167969,286.97076416015625,286.45001220703125,291.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952943073585,5.313919082539087e-09,0.0009952889522537,-0.012974021025002,0.0,0.050000000745058,0.0,-0.0074471496045589,60.0,-3.799305438995361,-0.0,-6.754031289801787e-08,0.0,283.157470703125,293.2525329589844,288.1268920898437,288.06304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285840,300.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723388671875,0.0,0.0,9.341085387859492e-05,300.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2725524902344,0.0,0.0,9.836613025981932e-05,300.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27374267578125,0.0,0.0,7.265288877533749e-05,299.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716064453125,0.0,0.0,9.836613025981932e-05,300.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27105712890625,0.0,0.0,0.0004666065506171,292.1489562988281,294.1499938964844,286.1937866210937,282.2790222167969,286.97076416015625,286.45001220703125,291.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952943073585,5.313919082539087e-09,0.0009952889522537,-0.012974021025002,0.0,0.050000000745058,0.0,-0.0074471496045589,60.0,-3.799305438995361,-0.0,-6.754031289801787e-08,0.0,283.157470703125,293.2525329589844,288.1268920898437,288.06304931640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285900,300.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2704772949219,0.0,0.0,9.349821630166844e-05,300.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27069091796875,0.0,0.0,9.845812019193544e-05,300.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718811035156,0.0,0.0,7.272083166753873e-05,299.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2697448730469,0.0,0.0,9.845812019193544e-05,300.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2691955566406,0.0,0.0,0.000467042933451,292.1473999023437,294.1499938964844,286.1707458496094,282.2731628417969,286.9637145996094,286.4224548339844,291.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962251642718,5.422751137018622e-09,0.0009962196927517,-0.0132591379806399,0.0,0.050000000745058,0.0,-0.0075011025182902,60.0,-3.818190097808838,-0.0,-6.766669002900016e-08,0.0,283.157470703125,293.2525329589844,288.1271057128906,288.0630187988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12285960,300.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.26861572265625,0.0,0.0,9.358629176858813e-05,300.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2688293457031,0.0,0.0,9.855087409960106e-05,300.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2699890136719,0.0,0.0,7.278933480847627e-05,299.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26788330078125,0.0,0.0,9.855087409960106e-05,300.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.267333984375,0.0,0.0,0.000467482896056,292.14581298828125,294.1499938964844,286.1484375,282.267822265625,286.9565124511719,286.39483642578125,291.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971634717658,5.532475366720746e-09,0.0009971580002456,-0.013546590693295,0.0,0.050000000745058,0.0,-0.0075554978102445,60.0,-3.8366832733154297,-0.0,-6.779422534464177e-08,0.0,283.157470703125,293.2525329589844,288.1273193359375,288.0630187988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286020,300.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.264892578125,0.0,0.0,9.376087837154046e-05,300.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2651062011719,0.0,0.0,9.873472299659623e-05,300.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662658691406,0.0,0.0,7.292513328138739e-05,299.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2641906738281,0.0,0.0,9.873472299659623e-05,300.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2636413574219,0.0,0.0,0.0004683550214394,292.1427001953125,294.1499938964844,286.1063537597656,282.2587890625,286.9417419433594,286.3399963378906,291.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990235557779,5.749977827207431e-09,0.0009990178514271,-0.0141163878142833,0.0,0.050000000745058,0.0,-0.0076633235439658,60.0,-3.872086524963379,-0.0,-6.804739172139308e-08,0.0,283.157470703125,293.2525329589844,288.12774658203125,288.0630187988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286080,300.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.264892578125,0.0,0.0,9.376087837154046e-05,300.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2651062011719,0.0,0.0,9.873472299659623e-05,300.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662658691406,0.0,0.0,7.292513328138739e-05,299.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2641906738281,0.0,0.0,9.873472299659623e-05,300.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2636413574219,0.0,0.0,0.0004683550214394,292.1427001953125,294.1499938964844,286.1063537597656,282.2587890625,286.9417419433594,286.3399963378906,291.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990235557779,5.749977827207431e-09,0.0009990178514271,-0.0141163878142833,0.0,0.050000000745058,0.0,-0.0076633235439658,60.0,-3.872086524963379,-0.0,-6.804739172139308e-08,0.0,283.157470703125,293.2525329589844,288.12774658203125,288.0630187988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286140,300.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611694335937,0.0,0.0,9.392909851158038e-05,300.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613830566406,0.0,0.0,9.891186346067116e-05,300.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26251220703125,0.0,0.0,7.305596955120564e-05,299.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2604675292969,0.0,0.0,9.891186346067116e-05,300.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.25994873046875,0.0,0.0,0.0004691953072324,292.1395568847656,294.1499938964844,286.06805419921875,282.25225830078125,286.9264831542969,286.28631591796875,291.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008158860728,5.959543525335675e-09,0.0010008099488914,-0.0146653791889548,0.0,0.050000000745058,0.0,-0.0077672149054706,60.0,-3.9051380157470703,-0.0,-6.829176157907568e-08,0.0,283.157470703125,293.2525329589844,288.128173828125,288.06298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286200,300.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611694335937,0.0,0.0,9.392909851158038e-05,300.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613830566406,0.0,0.0,9.891186346067116e-05,300.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26251220703125,0.0,0.0,7.305596955120564e-05,299.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2604675292969,0.0,0.0,9.891186346067116e-05,300.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.25994873046875,0.0,0.0,0.0004691953072324,292.1395568847656,294.1499938964844,286.06805419921875,282.25225830078125,286.9264831542969,286.28631591796875,291.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008158860728,5.959543525335675e-09,0.0010008099488914,-0.0146653791889548,0.0,0.050000000745058,0.0,-0.0077672149054706,60.0,-3.9051380157470703,-0.0,-6.829176157907568e-08,0.0,283.157470703125,293.2525329589844,288.128173828125,288.06298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286260,300.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574768066406,0.0,0.0,9.408252662979066e-05,300.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2576904296875,0.0,0.0,9.907343337545171e-05,300.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587890625,0.0,0.0,7.317530253203586e-05,299.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2567749023437,0.0,0.0,9.907343337545171e-05,300.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2562561035156,0.0,0.0,0.0004699616983998,292.1364440917969,294.1499938964844,286.0340270996094,282.24853515625,286.9107971191406,286.2352294921875,291.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024504736065,6.150680409433562e-09,0.0010024443035945,-0.015166082419455,0.0,0.050000000745058,0.0,-0.0078619690611958,60.0,-3.9347870349884033,-0.0,-6.851502121207886e-08,0.0,283.157470703125,293.2525329589844,288.12860107421875,288.06298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286320,300.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574768066406,0.0,0.0,9.408252662979066e-05,300.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2576904296875,0.0,0.0,9.907343337545171e-05,300.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587890625,0.0,0.0,7.317530253203586e-05,299.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2567749023437,0.0,0.0,9.907343337545171e-05,300.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2562561035156,0.0,0.0,0.0004699616983998,292.1364440917969,294.1499938964844,286.0340270996094,282.24853515625,286.9107971191406,286.2352294921875,291.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024504736065,6.150680409433562e-09,0.0010024443035945,-0.015166082419455,0.0,0.050000000745058,0.0,-0.0078619690611958,60.0,-3.9347870349884033,-0.0,-6.851502121207886e-08,0.0,283.157470703125,293.2525329589844,288.12860107421875,288.06298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286380,300.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2537841796875,0.0,0.0,9.421666618436576e-05,300.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25396728515625,0.0,0.0,9.921468154061586e-05,300.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2550964355469,0.0,0.0,7.327962521230802e-05,299.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2530822753906,0.0,0.0,9.921468154061586e-05,300.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525634765625,0.0,0.0,0.0004706317267846,292.1333312988281,294.1499938964844,286.00469970703125,282.2479858398437,286.8948974609375,286.1868591308594,291.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038795880973,6.317780965048314e-09,0.0010038733016699,-0.0156038096174597,0.0,0.050000000745058,0.0,-0.0079448083415627,60.0,-3.961275339126587,-0.0,-6.871050572954118e-08,0.0,283.157470703125,293.2525329589844,288.1290283203125,288.0629577636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286440,300.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2537841796875,0.0,0.0,9.421666618436576e-05,300.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25396728515625,0.0,0.0,9.921468154061586e-05,300.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2550964355469,0.0,0.0,7.327962521230802e-05,299.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2530822753906,0.0,0.0,9.921468154061586e-05,300.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525634765625,0.0,0.0,0.0004706317267846,292.1333312988281,294.1499938964844,286.00469970703125,282.2479858398437,286.8948974609375,286.1868591308594,291.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038795880973,6.317780965048314e-09,0.0010038733016699,-0.0156038096174597,0.0,0.050000000745058,0.0,-0.0079448083415627,60.0,-3.961275339126587,-0.0,-6.871050572954118e-08,0.0,283.157470703125,293.2525329589844,288.1290283203125,288.0629577636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286500,300.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2519226074219,0.0,0.0,9.42729675443843e-05,300.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.25213623046875,0.0,0.0,9.927397331921384e-05,300.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25323486328125,0.0,0.0,7.332341920118779e-05,299.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2512512207031,0.0,0.0,9.927397331921384e-05,300.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.250732421875,0.0,0.0,0.0004709129862021,292.1317749023437,294.1499938964844,285.9919738769531,282.2489929199219,286.8868408203125,286.16412353515625,291.7806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044794762507,6.387922635298082e-09,0.0010044731898233,-0.0157875474542379,0.0,0.050000000745058,0.0,-0.0079795811325311,60.0,-3.972856283187866,-0.0,-6.879264446979505e-08,0.0,283.157470703125,293.2525329589844,288.1292419433594,288.0629577636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286560,300.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2500915527344,0.0,0.0,9.432105434825644e-05,300.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2502746582031,0.0,0.0,9.932460670825094e-05,300.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513732910156,0.0,0.0,7.336081762332469e-05,299.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2494201660156,0.0,0.0,9.932460670825094e-05,300.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489013671875,0.0,0.0,0.0004711531801149,292.1302185058594,294.1499938964844,285.9806213378906,282.2508850097656,286.8787841796875,286.1424865722656,291.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004991820082,6.4478218320118685e-09,0.0010049854172393,-0.0159444529563188,0.0,0.050000000745058,0.0,-0.0080092763528227,60.0,-3.98321795463562,-0.0,-6.88628247758061e-08,0.0,283.157470703125,293.2525329589844,288.12945556640625,288.0629272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286620,300.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.24639892578125,0.0,0.0,9.438599954592064e-05,300.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2466125488281,0.0,0.0,9.939300070982426e-05,300.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2476806640625,0.0,0.0,7.341133459703997e-05,299.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2457275390625,0.0,0.0,9.939300070982426e-05,300.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452392578125,0.0,0.0,0.000471477600513,292.1271057128906,294.1499938964844,285.96221923828125,282.2575988769531,286.8626403808594,286.1035461425781,291.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056839091703,6.528722895637884e-09,0.0010056772734969,-0.0161563698202371,0.0,0.050000000745058,0.0,-0.008049382828176,60.0,-3.999520778656006,-0.0,-6.895767512560269e-08,0.0,283.157470703125,293.2525329589844,288.1298828125,288.0629272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286680,300.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.24639892578125,0.0,0.0,9.438599954592064e-05,300.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2466125488281,0.0,0.0,9.939300070982426e-05,300.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2476806640625,0.0,0.0,7.341133459703997e-05,299.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2457275390625,0.0,0.0,9.939300070982426e-05,300.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452392578125,0.0,0.0,0.000471477600513,292.1271057128906,294.1499938964844,285.96221923828125,282.2575988769531,286.8626403808594,286.1035461425781,291.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056839091703,6.528722895637884e-09,0.0010056772734969,-0.0161563698202371,0.0,0.050000000745058,0.0,-0.008049382828176,60.0,-3.999520778656006,-0.0,-6.895767512560269e-08,0.0,283.157470703125,293.2525329589844,288.1298828125,288.0629272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286740,300.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2436218261719,0.0,0.0,9.441420115763322e-05,300.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2438049316406,0.0,0.0,9.942270116880536e-05,300.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.244873046875,0.0,0.0,7.343326433328912e-05,299.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2429504394531,0.0,0.0,9.942270116880536e-05,300.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2424621582031,0.0,0.0,0.0004716184921562,292.1247253417969,294.1499938964844,285.95233154296875,282.26544189453125,286.850341796875,286.07696533203125,291.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059843771159,6.563845911244924e-09,0.0010059777414426,-0.0162483733147382,0.0,0.050000000745058,0.0,-0.0080667957663536,60.0,-4.008968830108643,-0.0,-6.899887239342206e-08,0.0,283.157470703125,293.2525329589844,288.1302185058594,288.0629272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286800,300.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.24273681640625,0.0,0.0,9.441605652682485e-05,300.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.242919921875,0.0,0.0,9.942465112544596e-05,300.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439880371094,0.0,0.0,7.343471224885434e-05,299.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420654296875,0.0,0.0,9.942465112544596e-05,300.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415771484375,0.0,0.0,0.0004716277471743,292.1239929199219,294.1499938964844,285.95001220703125,282.2684326171875,286.8464660644531,286.0693664550781,291.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060040513053,6.5661498460656276e-09,0.0010059975320473,-0.0162544082850217,0.0,0.050000000745058,0.0,-0.00806793756783,60.0,-4.011079788208008,-0.0,-6.900157245581795e-08,0.0,283.157470703125,293.2525329589844,288.1303100585937,288.0628967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286860,300.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.23907470703125,0.0,0.0,9.44095809245482e-05,300.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392578125,0.0,0.0,9.941783355316149e-05,300.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403259277344,0.0,0.0,7.342967001022771e-05,299.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2384338378906,0.0,0.0,9.941783355316149e-05,300.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2379455566406,0.0,0.0,0.0004715954128187,292.1208801269531,294.1499938964844,285.9423217773437,282.28277587890625,286.8304748535156,286.0410461425781,291.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059351334348,6.558066534267937e-09,0.0010059284977614,-0.0162332337349653,0.0,0.050000000745058,0.0,-0.008063931018114,60.0,-4.016998291015625,-0.0,-6.899209381572291e-08,0.0,283.157470703125,293.2525329589844,288.1307373046875,288.0628967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286920,300.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.23907470703125,0.0,0.0,9.44095809245482e-05,300.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392578125,0.0,0.0,9.941783355316149e-05,300.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403259277344,0.0,0.0,7.342967001022771e-05,299.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2384338378906,0.0,0.0,9.941783355316149e-05,300.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2379455566406,0.0,0.0,0.0004715954128187,292.1208801269531,294.1499938964844,285.9423217773437,282.28277587890625,286.8304748535156,286.0410461425781,291.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059351334348,6.558066534267937e-09,0.0010059284977614,-0.0162332337349653,0.0,0.050000000745058,0.0,-0.008063931018114,60.0,-4.016998291015625,-0.0,-6.899209381572291e-08,0.0,283.157470703125,293.2525329589844,288.1307373046875,288.0628967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12286980,300.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2354431152344,0.0,0.0,9.43847408052534e-05,300.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2356262207031,0.0,0.0,9.939167648553848e-05,300.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366638183594,0.0,0.0,7.341035234276205e-05,299.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2348022460937,0.0,0.0,9.939167648553848e-05,300.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343139648437,0.0,0.0,0.0004714713140856,292.1177978515625,294.1499938964844,285.9372863769531,282.2997131347656,286.81463623046875,286.0179138183594,291.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056704049929,6.5270979732190434e-09,0.0010056638857349,-0.0161521136760711,0.0,0.050000000745058,0.0,-0.0080485790967941,60.0,-4.019407272338867,-0.0,-6.89557637656435e-08,0.0,283.157470703125,293.2525329589844,288.13116455078125,288.0628662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287040,300.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2354431152344,0.0,0.0,9.43847408052534e-05,300.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2356262207031,0.0,0.0,9.939167648553848e-05,300.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366638183594,0.0,0.0,7.341035234276205e-05,299.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2348022460937,0.0,0.0,9.939167648553848e-05,300.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343139648437,0.0,0.0,0.0004714713140856,292.1177978515625,294.1499938964844,285.9372863769531,282.2997131347656,286.81463623046875,286.0179138183594,291.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056704049929,6.5270979732190434e-09,0.0010056638857349,-0.0161521136760711,0.0,0.050000000745058,0.0,-0.0080485790967941,60.0,-4.019407272338867,-0.0,-6.89557637656435e-08,0.0,283.157470703125,293.2525329589844,288.13116455078125,288.0628662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287100,300.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2336120605469,0.0,0.0,9.436513209948316e-05,300.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337951660156,0.0,0.0,9.937103459378704e-05,300.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2348327636719,0.0,0.0,7.339510193560272e-05,299.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23297119140625,0.0,0.0,9.937103459378704e-05,300.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.23248291015625,0.0,0.0,0.0004713733796961,292.11627197265625,294.1499938964844,285.9357604980469,282.3091735839844,286.80682373046875,286.00830078125,291.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054613230749,6.502667737606771e-09,0.0010054548038169,-0.016088118776679,0.0,0.050000000745058,0.0,-0.0080364672467112,60.0,-4.019445896148682,-0.0,-6.892712178796502e-08,0.0,283.157470703125,293.2525329589844,288.1313781738281,288.0628662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287160,300.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2318115234375,0.0,0.0,9.434143430553377e-05,300.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23199462890625,0.0,0.0,9.934607078321278e-05,300.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330322265625,0.0,0.0,7.3376671934966e-05,299.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2311706542969,0.0,0.0,9.934607078321278e-05,300.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2306823730469,0.0,0.0,0.0004712549853138,292.1147155761719,294.1499938964844,285.9349060058594,282.3193054199219,286.799072265625,285.9997863769531,291.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052087018266,6.4731278115459645e-09,0.0010052021825686,-0.0160107407718896,0.0,0.050000000745058,0.0,-0.008021823130548,60.0,-4.018843650817871,-0.0,-6.889248993502406e-08,0.0,283.157470703125,293.2525329589844,288.131591796875,288.0628662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287220,300.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281799316406,0.0,0.0,9.428224439034238e-05,300.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283630371094,0.0,0.0,9.928374493028969e-05,300.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294006347656,0.0,0.0,7.333063695114106e-05,299.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2275695800781,0.0,0.0,9.928374493028969e-05,300.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2270812988281,0.0,0.0,0.000470959348604,292.1116638183594,294.1499938964844,285.93524169921875,282.3414611816406,286.7837829589844,285.98565673828125,291.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045780800282,6.399370811038807e-09,0.0010045716771855,-0.0158175360411405,0.0,0.050000000745058,0.0,-0.0079852603375911,60.0,-4.015756130218506,-0.0,-6.880605241121884e-08,0.0,283.157470703125,293.2525329589844,288.13201904296875,288.0628356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287280,300.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281799316406,0.0,0.0,9.428224439034238e-05,300.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283630371094,0.0,0.0,9.928374493028969e-05,300.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294006347656,0.0,0.0,7.333063695114106e-05,299.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2275695800781,0.0,0.0,9.928374493028969e-05,300.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2270812988281,0.0,0.0,0.000470959348604,292.1116638183594,294.1499938964844,285.93524169921875,282.3414611816406,286.7837829589844,285.98565673828125,291.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045780800282,6.399370811038807e-09,0.0010045716771855,-0.0158175360411405,0.0,0.050000000745058,0.0,-0.0079852603375911,60.0,-4.015756130218506,-0.0,-6.880605241121884e-08,0.0,283.157470703125,293.2525329589844,288.13201904296875,288.0628356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287340,300.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245788574219,0.0,0.0,9.420839342055842e-05,300.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247619628906,0.0,0.0,9.920597221935168e-05,300.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.22576904296875,0.0,0.0,7.327319326577708e-05,299.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2239685058594,0.0,0.0,9.920597221935168e-05,300.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235107421875,0.0,0.0,0.0004705904284492,292.10858154296875,294.1499938964844,285.9383239746094,282.3661804199219,286.768798828125,285.97528076171875,291.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037909960374,6.307337763189481e-09,0.00100378470961,-0.0155764538794755,0.0,0.050000000745058,0.0,-0.0079396348446607,60.0,-4.01014518737793,-0.0,-6.869827728905875e-08,0.0,283.157470703125,293.2525329589844,288.1324462890625,288.0628356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287400,300.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245788574219,0.0,0.0,9.420839342055842e-05,300.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247619628906,0.0,0.0,9.920597221935168e-05,300.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.22576904296875,0.0,0.0,7.327319326577708e-05,299.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2239685058594,0.0,0.0,9.920597221935168e-05,300.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235107421875,0.0,0.0,0.0004705904284492,292.10858154296875,294.1499938964844,285.9383239746094,282.3661804199219,286.768798828125,285.97528076171875,291.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037909960374,6.307337763189481e-09,0.00100378470961,-0.0155764538794755,0.0,0.050000000745058,0.0,-0.0079396348446607,60.0,-4.01014518737793,-0.0,-6.869827728905875e-08,0.0,283.157470703125,293.2525329589844,288.1324462890625,288.0628356933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287460,300.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.22100830078125,0.0,0.0,9.412208601133898e-05,300.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22119140625,0.0,0.0,9.911508823279291e-05,300.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.22216796875,0.0,0.0,7.320606528082862e-05,299.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.22039794921875,0.0,0.0,9.911508823279291e-05,300.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2199401855469,0.0,0.0,0.0004701593134086,292.1055603027344,294.1499938964844,285.9442443847656,282.3934631347656,286.75421142578125,285.96832275390625,291.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028714314103,6.199794455596931e-09,0.0010028651449829,-0.0152947390452027,0.0,0.050000000745058,0.0,-0.0078863222151994,60.0,-4.002069473266602,-0.0,-6.8572447275983e-08,0.0,283.157470703125,293.2525329589844,288.13287353515625,288.06280517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287520,300.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.22100830078125,0.0,0.0,9.412208601133898e-05,300.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22119140625,0.0,0.0,9.911508823279291e-05,300.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.22216796875,0.0,0.0,7.320606528082862e-05,299.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.22039794921875,0.0,0.0,9.911508823279291e-05,300.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2199401855469,0.0,0.0,0.0004701593134086,292.1055603027344,294.1499938964844,285.9442443847656,282.3934631347656,286.75421142578125,285.96832275390625,291.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028714314103,6.199794455596931e-09,0.0010028651449829,-0.0152947390452027,0.0,0.050000000745058,0.0,-0.0078863222151994,60.0,-4.002069473266602,-0.0,-6.8572447275983e-08,0.0,283.157470703125,293.2525329589844,288.13287353515625,288.06280517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287580,300.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174377441406,0.0,0.0,9.402301657246426e-05,300.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2176208496094,0.0,0.0,9.901076555252077e-05,300.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2185974121094,0.0,0.0,7.312901288969442e-05,299.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2168273925781,0.0,0.0,9.901076555252077e-05,300.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21636962890625,0.0,0.0,0.0004696644318755,292.1025085449219,294.1499938964844,285.9530029296875,282.4232482910156,286.74005126953125,285.96490478515625,291.7556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018156608566,6.076346981132019e-09,0.0010018094908446,-0.0149713577702641,0.0,0.050000000745058,0.0,-0.0078251231461763,60.0,-3.991357088088989,-0.0,-6.842815025720483e-08,0.0,283.157470703125,293.2525329589844,288.13330078125,288.06280517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
