time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287640,300.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174377441406,0.0,0.0,9.402301657246426e-05,300.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2176208496094,0.0,0.0,9.901076555252077e-05,300.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2185974121094,0.0,0.0,7.312901288969442e-05,299.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2168273925781,0.0,0.0,9.901076555252077e-05,300.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21636962890625,0.0,0.0,0.0004696644318755,292.1025085449219,294.1499938964844,285.9530029296875,282.4232482910156,286.74005126953125,285.96490478515625,291.7556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018156608566,6.076346981132019e-09,0.0010018094908446,-0.0149713577702641,0.0,0.050000000745058,0.0,-0.0078251231461763,60.0,-3.991357088088989,-0.0,-6.842815025720483e-08,0.0,283.157470703125,293.2525329589844,288.13330078125,288.06280517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287700,300.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2156677246094,0.0,0.0,9.396938548889012e-05,300.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2158203125,0.0,0.0,9.895428956951946e-05,300.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.216796875,0.0,0.0,7.308729982469231e-05,299.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2150573730469,0.0,0.0,9.895428956951946e-05,300.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.214599609375,0.0,0.0,0.0004693965311162,292.1009826660156,294.1499938964844,285.9584655761719,282.4390869140625,286.733154296875,285.96435546875,291.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012440616264,6.009521325012201e-09,0.0010012380080297,-0.0147963017225265,0.0,0.050000000745058,0.0,-0.0077919946052134,60.0,-3.9850995540618896,-0.0,-6.835010424310894e-08,0.0,283.157470703125,293.2525329589844,288.1335144042969,288.06280517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287760,300.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138977050781,0.0,0.0,9.39129968173802e-05,300.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21405029296875,0.0,0.0,9.88949032034725e-05,300.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21502685546875,0.0,0.0,7.304344035219401e-05,299.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2132873535156,0.0,0.0,9.88949032034725e-05,300.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2128295898437,0.0,0.0,0.0004691148351412,292.0994873046875,294.1499938964844,285.96466064453125,282.45556640625,286.72637939453125,285.9645690917969,291.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006431257352,5.9392544216052565e-09,0.0010006371885538,-0.0146122286096215,0.0,0.050000000745058,0.0,-0.0077571598812937,60.0,-3.978233575820923,-0.0,-6.82680791896928e-08,0.0,283.157470703125,293.2525329589844,288.1337280273437,288.0627746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287820,300.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103576660156,0.0,0.0,9.379244147567078e-05,300.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21051025390625,0.0,0.0,9.876795229502022e-05,300.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.21148681640625,0.0,0.0,7.294967508642003e-05,299.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2097473144531,0.0,0.0,9.876795229502022e-05,300.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2093200683594,0.0,0.0,0.0004685126477852,292.0964660644531,294.1499938964844,285.9792785644531,282.4903869628906,286.7131652832031,285.9669189453125,291.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993585990741,5.789039914105842e-09,0.0009993528947234,-0.0142187168821692,0.0,0.050000000745058,0.0,-0.0076826931908726,60.0,-3.962778091430664,-0.0,-6.80929019836185e-08,0.0,283.157470703125,293.2525329589844,288.1341552734375,288.0627746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287880,300.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103576660156,0.0,0.0,9.379244147567078e-05,300.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21051025390625,0.0,0.0,9.876795229502022e-05,300.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.21148681640625,0.0,0.0,7.294967508642003e-05,299.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2097473144531,0.0,0.0,9.876795229502022e-05,300.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2093200683594,0.0,0.0,0.0004685126477852,292.0964660644531,294.1499938964844,285.9792785644531,282.4903869628906,286.7131652832031,285.9669189453125,291.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993585990741,5.789039914105842e-09,0.0009993528947234,-0.0142187168821692,0.0,0.050000000745058,0.0,-0.0076826931908726,60.0,-3.962778091430664,-0.0,-6.80929019836185e-08,0.0,283.157470703125,293.2525329589844,288.1341552734375,288.0627746582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12287940,300.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073974609375,0.0,0.0,9.368385508423672e-05,300.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2075500488281,0.0,0.0,9.865361062111332e-05,300.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20849609375,0.0,0.0,7.28652230463922e-05,299.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.206787109375,0.0,0.0,9.865361062111332e-05,300.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20635986328125,0.0,0.0,0.0004679702688008,292.09393310546875,294.1499938964844,285.99383544921875,282.52154541015625,286.7024841308594,285.9710998535156,291.7479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982016636058,5.653746359968181e-09,0.000998195959255,-0.0138642881065607,0.0,0.050000000745058,0.0,-0.0076156221330165,60.0,-3.947878360748291,-0.0,-6.7935324921109e-08,0.0,283.157470703125,293.2525329589844,288.134521484375,288.062744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288000,300.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2068176269531,0.0,0.0,9.36622527660802e-05,300.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2070007324219,0.0,0.0,9.86308659776114e-05,300.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2079467773437,0.0,0.0,7.284842286026105e-05,299.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.20623779296875,0.0,0.0,9.86308659776114e-05,300.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.205810546875,0.0,0.0,0.0004678623517975,292.09344482421875,294.1499938964844,285.9968566894531,282.5276794433594,286.70050048828125,285.9720764160156,291.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979713940992,5.626831001137589e-09,0.0009979658061638,-0.0137937767431139,0.0,0.050000000745058,0.0,-0.00760227907449,60.0,-3.94484281539917,-0.0,-6.790399709188932e-08,0.0,283.157470703125,293.2525329589844,288.13458251953125,288.062744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288060,300.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.20330810546875,0.0,0.0,9.352299821330234e-05,300.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034912109375,0.0,0.0,9.848421905189753e-05,300.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20440673828125,0.0,0.0,7.274011295521632e-05,299.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2027282714844,0.0,0.0,9.848421905189753e-05,300.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2023010253906,0.0,0.0,0.0004671667411457,292.0904541015625,294.1499938964844,286.0175170898437,282.5674133300781,286.6884460449219,285.9798889160156,291.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964875644072,5.4533186855110224e-09,0.0009964820928871,-0.0133392177522182,0.0,0.050000000745058,0.0,-0.0075162616558372,60.0,-3.9244351387023926,-0.0,-6.770221006036081e-08,0.0,283.157470703125,293.2525329589844,288.135009765625,288.062744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288120,300.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.20330810546875,0.0,0.0,9.352299821330234e-05,300.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034912109375,0.0,0.0,9.848421905189753e-05,300.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20440673828125,0.0,0.0,7.274011295521632e-05,299.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2027282714844,0.0,0.0,9.848421905189753e-05,300.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2023010253906,0.0,0.0,0.0004671667411457,292.0904541015625,294.1499938964844,286.0175170898437,282.5674133300781,286.6884460449219,285.9798889160156,291.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964875644072,5.4533186855110224e-09,0.0009964820928871,-0.0133392177522182,0.0,0.050000000745058,0.0,-0.0075162616558372,60.0,-3.9244351387023926,-0.0,-6.770221006036081e-08,0.0,283.157470703125,293.2525329589844,288.135009765625,288.062744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288180,300.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1998291015625,0.0,0.0,9.337603842141108e-05,300.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999816894531,0.0,0.0,9.832945943344384e-05,300.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.200927734375,0.0,0.0,7.26258076610975e-05,299.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1992492675781,0.0,0.0,9.832945943344384e-05,300.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988220214844,0.0,0.0,0.0004664326261263,292.08746337890625,294.1499938964844,286.041259765625,282.6095886230469,286.677001953125,285.990234375,291.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994921545498,5.270203828899866e-09,0.0009949163068085,-0.0128594934940338,0.0,0.050000000745058,0.0,-0.0074254837818443,60.0,-3.9016575813293457,-0.0,-6.74895801466846e-08,0.0,283.157470703125,293.2525329589844,288.13543701171875,288.0627136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288240,300.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1998291015625,0.0,0.0,9.337603842141108e-05,300.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999816894531,0.0,0.0,9.832945943344384e-05,300.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.200927734375,0.0,0.0,7.26258076610975e-05,299.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1992492675781,0.0,0.0,9.832945943344384e-05,300.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988220214844,0.0,0.0,0.0004664326261263,292.08746337890625,294.1499938964844,286.041259765625,282.6095886230469,286.677001953125,285.990234375,291.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994921545498,5.270203828899866e-09,0.0009949163068085,-0.0128594934940338,0.0,0.050000000745058,0.0,-0.0074254837818443,60.0,-3.9016575813293457,-0.0,-6.74895801466846e-08,0.0,283.157470703125,293.2525329589844,288.13543701171875,288.0627136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288300,300.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1980895996094,0.0,0.0,9.329981548944488e-05,300.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982421875,0.0,0.0,9.82491983450018e-05,300.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991577148437,0.0,0.0,7.256652315845713e-05,299.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.197509765625,0.0,0.0,9.82491983450018e-05,300.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.19708251953125,0.0,0.0,0.0004660518898162,292.08599853515625,294.1499938964844,286.0542907714844,282.631591796875,286.67156982421875,285.9964599609375,291.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941091993823,5.175230466392122e-09,0.0009941040771082,-0.0126106785610318,0.0,0.050000000745058,0.0,-0.0073784007690846,60.0,-3.8892903327941895,-0.0,-6.737943181178707e-08,0.0,283.157470703125,293.2525329589844,288.1356506347656,288.0627136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288360,300.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19635009765625,0.0,0.0,9.32222028495744e-05,300.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.196533203125,0.0,0.0,9.816746751312166e-05,300.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1974182128906,0.0,0.0,7.250615453813225e-05,299.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19580078125,0.0,0.0,9.816746751312166e-05,300.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19537353515625,0.0,0.0,0.0004656641976907,292.0845031738281,294.1499938964844,286.068115234375,282.6541748046875,286.66632080078125,286.00323486328125,291.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932821849361,5.078527376412012e-09,0.0009932771790772,-0.0123573299497365,0.0,0.050000000745058,0.0,-0.0073304609395563,60.0,-3.876376152038574,-0.0,-6.726737211693036e-08,0.0,283.157470703125,293.2525329589844,288.1358642578125,288.0627136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288420,300.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929016113281,0.0,0.0,9.306340507464483e-05,300.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19305419921875,0.0,0.0,9.80002514552325e-05,300.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939697265625,0.0,0.0,7.23826524335891e-05,299.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923522949219,0.0,0.0,9.80002514552325e-05,300.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919250488281,0.0,0.0,0.0004648710018955,292.08154296875,294.1499938964844,286.0981750488281,282.7012023925781,286.65631103515625,286.0183410644531,291.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915903210639,4.880675863461192e-09,0.0009915854316204,-0.0118389781564474,0.0,0.050000000745058,0.0,-0.0072323777712881,60.0,-3.848932027816773,-0.0,-6.703838550947695e-08,0.0,283.157470703125,293.2525329589844,288.13629150390625,288.06268310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288480,300.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929016113281,0.0,0.0,9.306340507464483e-05,300.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19305419921875,0.0,0.0,9.80002514552325e-05,300.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939697265625,0.0,0.0,7.23826524335891e-05,299.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923522949219,0.0,0.0,9.80002514552325e-05,300.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919250488281,0.0,0.0,0.0004648710018955,292.08154296875,294.1499938964844,286.0981750488281,282.7012023925781,286.65631103515625,286.0183410644531,291.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915903210639,4.880675863461192e-09,0.0009915854316204,-0.0118389781564474,0.0,0.050000000745058,0.0,-0.0072323777712881,60.0,-3.848932027816773,-0.0,-6.703838550947695e-08,0.0,283.157470703125,293.2525329589844,288.13629150390625,288.06268310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288540,300.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.189453125,0.0,0.0,9.290120215155184e-05,300.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1896057128906,0.0,0.0,9.782943379832432e-05,300.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.19049072265625,0.0,0.0,7.225648732855916e-05,299.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1889038085937,0.0,0.0,9.782943379832432e-05,300.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885070800781,0.0,0.0,0.0004640607221517,292.0785827636719,294.1499938964844,286.1314392089844,282.7505798339844,286.6471252441406,286.0357666015625,291.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898617863655,4.678569975880009e-09,0.0009898571297526,-0.0113094709813594,0.0,0.050000000745058,0.0,-0.0071321846917271,60.0,-3.819082975387573,-0.0,-6.68048798502241e-08,0.0,283.157470703125,293.2525329589844,288.13671875,288.06268310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288600,300.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.189453125,0.0,0.0,9.290120215155184e-05,300.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1896057128906,0.0,0.0,9.782943379832432e-05,300.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.19049072265625,0.0,0.0,7.225648732855916e-05,299.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1889038085937,0.0,0.0,9.782943379832432e-05,300.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885070800781,0.0,0.0,0.0004640607221517,292.0785827636719,294.1499938964844,286.1314392089844,282.7505798339844,286.6471252441406,286.0357666015625,291.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898617863655,4.678569975880009e-09,0.0009898571297526,-0.0113094709813594,0.0,0.050000000745058,0.0,-0.0071321846917271,60.0,-3.819082975387573,-0.0,-6.68048798502241e-08,0.0,283.157470703125,293.2525329589844,288.13671875,288.06268310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288660,300.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.18603515625,0.0,0.0,9.273747855331747e-05,300.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861877441406,0.0,0.0,9.765703725861384e-05,300.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.18707275390625,0.0,0.0,7.212915079435334e-05,299.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854858398437,0.0,0.0,9.765703725861384e-05,300.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1850891113281,0.0,0.0,0.0004632429336197,292.0756530761719,294.1499938964844,286.1679992675781,282.80230712890625,286.6387634277344,286.05535888671875,291.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881173027679,4.474582926405901e-09,0.0009881127625703,-0.0107750268653035,0.0,0.050000000745058,0.0,-0.0070310593582689,60.0,-3.787017583847046,-0.0,-6.656961915041394e-08,0.0,283.157470703125,293.2525329589844,288.1371154785156,288.0626525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288720,300.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.18603515625,0.0,0.0,9.273747855331747e-05,300.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861877441406,0.0,0.0,9.765703725861384e-05,300.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.18707275390625,0.0,0.0,7.212915079435334e-05,299.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854858398437,0.0,0.0,9.765703725861384e-05,300.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1850891113281,0.0,0.0,0.0004632429336197,292.0756530761719,294.1499938964844,286.1679992675781,282.80230712890625,286.6387634277344,286.05535888671875,291.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881173027679,4.474582926405901e-09,0.0009881127625703,-0.0107750268653035,0.0,0.050000000745058,0.0,-0.0070310593582689,60.0,-3.787017583847046,-0.0,-6.656961915041394e-08,0.0,283.157470703125,293.2525329589844,288.1371154785156,288.0626525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288780,300.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826171875,0.0,0.0,9.257422789232804e-05,300.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827697753906,0.0,0.0,9.748511365614831e-05,300.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.18365478515625,0.0,0.0,7.200217805802822e-05,299.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820983886719,0.0,0.0,9.748511365614831e-05,300.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1816711425781,0.0,0.0,0.0004624274151865,292.0727233886719,294.1499938964844,286.2078857421875,282.8563842773437,286.6311950683594,286.0767822265625,291.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863777086138,4.271170972458549e-09,0.0009863734012469,-0.0102420803159475,0.0,0.050000000745058,0.0,-0.0069302190095186,60.0,-3.752915620803833,-0.0,-6.63354242647074e-08,0.0,283.157470703125,293.2525329589844,288.1375427246094,288.0626525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288840,300.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826171875,0.0,0.0,9.257422789232804e-05,300.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827697753906,0.0,0.0,9.748511365614831e-05,300.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.18365478515625,0.0,0.0,7.200217805802822e-05,299.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820983886719,0.0,0.0,9.748511365614831e-05,300.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1816711425781,0.0,0.0,0.0004624274151865,292.0727233886719,294.1499938964844,286.2078857421875,282.8563842773437,286.6311950683594,286.0767822265625,291.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863777086138,4.271170972458549e-09,0.0009863734012469,-0.0102420803159475,0.0,0.050000000745058,0.0,-0.0069302190095186,60.0,-3.752915620803833,-0.0,-6.63354242647074e-08,0.0,283.157470703125,293.2525329589844,288.1375427246094,288.0626525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288900,300.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1809387207031,0.0,0.0,9.249350114259868e-05,300.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1810913085937,0.0,0.0,9.74001086433418e-05,300.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.18194580078125,0.0,0.0,7.193939381977543e-05,299.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1803894042969,0.0,0.0,9.74001086433418e-05,300.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17999267578125,0.0,0.0,0.0004620242107193,292.0712585449219,294.1499938964844,286.2290954589844,282.8843078613281,286.6277770996094,286.0883178710937,291.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855176322162,4.170595424568546e-09,0.0009855134412646,-0.0099785644561052,0.0,0.050000000745058,0.0,-0.006880359724164,60.0,-3.734955549240112,-0.0,-6.621978343446244e-08,0.0,283.157470703125,293.2525329589844,288.13775634765625,288.0626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12288960,300.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1792297363281,0.0,0.0,9.241375664714724e-05,300.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17938232421875,0.0,0.0,9.731613681651652e-05,300.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.18023681640625,0.0,0.0,7.187736628111452e-05,299.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1787109375,0.0,0.0,9.731613681651652e-05,300.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1783142089844,0.0,0.0,0.000461625837488,292.0697937011719,294.1499938964844,286.2511291503906,282.9128112792969,286.6246032714844,286.100341796875,291.7254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846679167822,4.0712335724890644e-09,0.0009846638422459,-0.0097182281315326,0.0,0.050000000745058,0.0,-0.0068311020731925,60.0,-3.71650767326355,-0.0,-6.610563474396258e-08,0.0,283.157470703125,293.2525329589844,288.1379699707031,288.0626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289020,300.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17584228515625,0.0,0.0,9.225781832356006e-05,300.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759948730469,0.0,0.0,9.7151925729122e-05,300.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1768493652344,0.0,0.0,7.17560833436437e-05,299.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1753234863281,0.0,0.0,9.7151925729122e-05,300.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1749267578125,0.0,0.0,0.0004608469316735,292.06689453125,294.1499938964844,286.2978210449219,282.97149658203125,286.61883544921875,286.1254272460937,291.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830060880631,3.8769467636257104e-09,0.0009830022463575,-0.0092091728001832,0.0,0.050000000745058,0.0,-0.0067347846925258,60.0,-3.678337335586548,-0.0,-6.588272327689992e-08,0.0,283.157470703125,293.2525329589844,288.1383972167969,288.0626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289080,300.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17584228515625,0.0,0.0,9.225781832356006e-05,300.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759948730469,0.0,0.0,9.7151925729122e-05,300.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1768493652344,0.0,0.0,7.17560833436437e-05,299.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1753234863281,0.0,0.0,9.7151925729122e-05,300.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1749267578125,0.0,0.0,0.0004608469316735,292.06689453125,294.1499938964844,286.2978210449219,282.97149658203125,286.61883544921875,286.1254272460937,291.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830060880631,3.8769467636257104e-09,0.0009830022463575,-0.0092091728001832,0.0,0.050000000745058,0.0,-0.0067347846925258,60.0,-3.678337335586548,-0.0,-6.588272327689992e-08,0.0,283.157470703125,293.2525329589844,288.1383972167969,288.0626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289140,300.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1727600097656,0.0,0.0,9.212037548422812e-05,300.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17291259765625,0.0,0.0,9.700719238026068e-05,300.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737365722656,0.0,0.0,7.164918497437611e-05,300.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1722412109375,0.0,0.0,9.700719238026068e-05,300.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1718444824219,0.0,0.0,0.0004601603432092,292.064208984375,294.1499938964844,286.34381103515625,283.02752685546875,286.6144104003906,286.15008544921875,291.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815415833145,3.7056968604787244e-09,0.0009815378580242,-0.0087604718282818,0.0,0.050000000745058,0.0,-0.0066498885862529,60.0,-3.6413662433624254,-0.0,-6.56865566384113e-08,0.0,283.157470703125,293.2525329589844,288.1387939453125,288.0625915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289200,300.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1724853515625,0.0,0.0,9.210887947119772e-05,300.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1726379394531,0.0,0.0,9.699508518679067e-05,300.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1734924316406,0.0,0.0,7.164023554651067e-05,300.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1719665527344,0.0,0.0,9.699508518679067e-05,300.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1716003417969,0.0,0.0,0.0004601029213517,292.0639953613281,294.1499938964844,286.3479309082031,283.0325012207031,286.61407470703125,286.1522827148437,291.719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814189979806,3.6913705425689614e-09,0.0009814153891056,-0.008722934871912,0.0,0.050000000745058,0.0,-0.0066427863202989,60.0,-3.638062715530396,-0.0,-6.567015731206993e-08,0.0,283.157470703125,293.2525329589844,288.1388244628906,288.0625915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289260,300.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16912841796875,0.0,0.0,9.196811151923612e-05,300.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1692810058594,0.0,0.0,9.684685210231692e-05,300.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17010498046875,0.0,0.0,7.153075421229005e-05,300.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.16864013671875,0.0,0.0,9.684685210231692e-05,300.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1682434082031,0.0,0.0,0.0004593997728079,292.06109619140625,294.1499938964844,286.4015808105469,283.0957336425781,286.6102905273437,286.1808166503906,291.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799191029742,3.515985280699851e-09,0.0009799154940992,-0.0082633923739194,0.0,0.050000000745058,0.0,-0.0065558399073779,60.0,-3.595867156982422,-0.0,-6.546957820319221e-08,0.0,283.157470703125,293.2525329589844,288.1392517089844,288.0625915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289320,300.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16912841796875,0.0,0.0,9.196811151923612e-05,300.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1692810058594,0.0,0.0,9.684685210231692e-05,300.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17010498046875,0.0,0.0,7.153075421229005e-05,300.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.16864013671875,0.0,0.0,9.684685210231692e-05,300.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1682434082031,0.0,0.0,0.0004593997728079,292.06109619140625,294.1499938964844,286.4015808105469,283.0957336425781,286.6102905273437,286.1808166503906,291.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799191029742,3.515985280699851e-09,0.0009799154940992,-0.0082633923739194,0.0,0.050000000745058,0.0,-0.0065558399073779,60.0,-3.595867156982422,-0.0,-6.546957820319221e-08,0.0,283.157470703125,293.2525329589844,288.1392517089844,288.0625915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289380,300.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658020019531,0.0,0.0,9.183789370581508e-05,300.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1659545898437,0.0,0.0,9.670972940512002e-05,300.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1667785644531,0.0,0.0,7.142947288230062e-05,300.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1653137207031,0.0,0.0,9.670972940512002e-05,300.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1649169921875,0.0,0.0,0.0004587493021972,292.0581970214844,294.1499938964844,286.4587707519531,283.16119384765625,286.6075744628906,286.21099853515625,291.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978531432338,3.3537386201487607e-09,0.0009785280562937,-0.0078382715582847,0.0,0.050000000745058,0.0,-0.0064754066988825,60.0,-3.55171537399292,-0.0,-6.528429707941541e-08,0.0,283.157470703125,293.2525329589844,288.1396789550781,288.06256103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289440,300.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658020019531,0.0,0.0,9.183789370581508e-05,300.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1659545898437,0.0,0.0,9.670972940512002e-05,300.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1667785644531,0.0,0.0,7.142947288230062e-05,300.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1653137207031,0.0,0.0,9.670972940512002e-05,300.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1649169921875,0.0,0.0,0.0004587493021972,292.0581970214844,294.1499938964844,286.4587707519531,283.16119384765625,286.6075744628906,286.21099853515625,291.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978531432338,3.3537386201487607e-09,0.0009785280562937,-0.0078382715582847,0.0,0.050000000745058,0.0,-0.0064754066988825,60.0,-3.55171537399292,-0.0,-6.528429707941541e-08,0.0,283.157470703125,293.2525329589844,288.1396789550781,288.06256103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289500,300.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641540527344,0.0,0.0,9.177728497888892e-05,300.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.164306640625,0.0,0.0,9.66459047049284e-05,300.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16510009765625,0.0,0.0,7.138233195291832e-05,300.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.16363525390625,0.0,0.0,9.66459047049284e-05,300.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.16326904296875,0.0,0.0,0.0004584465641528,292.0567626953125,294.1499938964844,286.4887084960937,283.1947631835937,286.6066589355469,286.226806640625,291.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778857929632,3.2782216941029674e-09,0.0009778825333341,-0.0076403995044529,0.0,0.050000000745058,0.0,-0.006437970791012,60.0,-3.528860092163086,-0.0,-6.519815087813188e-08,0.0,283.157470703125,293.2525329589844,288.139892578125,288.06256103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289560,300.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1624755859375,0.0,0.0,9.171912824967876e-05,300.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1626281738281,0.0,0.0,9.65846556937322e-05,300.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,7.133709732443094e-05,300.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1619873046875,0.0,0.0,9.65846556937322e-05,300.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16162109375,0.0,0.0,0.0004581560206133,292.0553283691406,294.1499938964844,286.5195617675781,283.2288818359375,286.6059875488281,286.242919921875,291.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772661142051,3.2057567711518686e-09,0.0009772628545761,-0.0074505233205854,0.0,0.050000000745058,0.0,-0.0064020464196801,60.0,-3.5056376457214355,-0.0,-6.511553607424504e-08,0.0,283.157470703125,293.2525329589844,288.1401062011719,288.06256103515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289620,300.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1591796875,0.0,0.0,9.16130666155368e-05,300.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1593322753906,0.0,0.0,9.647296974435449e-05,300.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601257324219,0.0,0.0,7.125460979295895e-05,300.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.15869140625,0.0,0.0,9.647296974435449e-05,300.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1583251953125,0.0,0.0,0.0004576262435875,292.0524597167969,294.1499938964844,286.5840148925781,283.2987365722656,286.60552978515625,286.2764587402344,291.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761356632225,3.073609144976785e-09,0.0009761325782164,-0.0071042622439563,0.0,0.050000000745058,0.0,-0.0063365339301526,60.0,-3.457772731781006,-0.0,-6.496502180652898e-08,0.0,283.157470703125,293.2525329589844,288.1405029296875,288.0625305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289680,300.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1591796875,0.0,0.0,9.16130666155368e-05,300.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1593322753906,0.0,0.0,9.647296974435449e-05,300.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601257324219,0.0,0.0,7.125460979295895e-05,300.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.15869140625,0.0,0.0,9.647296974435449e-05,300.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1583251953125,0.0,0.0,0.0004576262435875,292.0524597167969,294.1499938964844,286.5840148925781,283.2987365722656,286.60552978515625,286.2764587402344,291.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761356632225,3.073609144976785e-09,0.0009761325782164,-0.0071042622439563,0.0,0.050000000745058,0.0,-0.0063365339301526,60.0,-3.457772731781006,-0.0,-6.496502180652898e-08,0.0,283.157470703125,293.2525329589844,288.1405029296875,288.0625305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289740,300.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558837890625,0.0,0.0,9.1520523710642e-05,300.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1560363769531,0.0,0.0,9.637551556807011e-05,300.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.15679931640625,0.0,0.0,7.118262874428183e-05,300.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1553955078125,0.0,0.0,9.637551556807011e-05,300.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.155029296875,0.0,0.0,0.0004571639583446,292.04962158203125,294.1499938964844,286.65216064453125,283.3707275390625,286.606201171875,286.31170654296875,291.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751494508236,2.9582991611931675e-09,0.0009751464822329,-0.0068021179176867,0.0,0.050000000745058,0.0,-0.0062793693505227,60.0,-3.4080810546875,-0.0,-6.483382009037086e-08,0.0,283.157470703125,293.2525329589844,288.14093017578125,288.0625305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289800,300.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558837890625,0.0,0.0,9.1520523710642e-05,300.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1560363769531,0.0,0.0,9.637551556807011e-05,300.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.15679931640625,0.0,0.0,7.118262874428183e-05,300.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1553955078125,0.0,0.0,9.637551556807011e-05,300.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.155029296875,0.0,0.0,0.0004571639583446,292.04962158203125,294.1499938964844,286.65216064453125,283.3707275390625,286.606201171875,286.31170654296875,291.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751494508236,2.9582991611931675e-09,0.0009751464822329,-0.0068021179176867,0.0,0.050000000745058,0.0,-0.0062793693505227,60.0,-3.4080810546875,-0.0,-6.483382009037086e-08,0.0,283.157470703125,293.2525329589844,288.14093017578125,288.0625305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289860,300.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.152587890625,0.0,0.0,9.144260548055172e-05,300.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527404785156,0.0,0.0,9.629346459405495e-05,300.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15350341796875,0.0,0.0,7.11220272933133e-05,300.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.152099609375,0.0,0.0,9.629346459405495e-05,300.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517639160156,0.0,0.0,0.000456774723716,292.0467529296875,294.1499938964844,286.7240600585937,283.4448547363281,286.60809326171875,286.348876953125,291.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974319060333,2.8612106017789074e-09,0.0009743162081576,-0.0065477178432047,0.0,0.050000000745058,0.0,-0.0062312381342053,60.0,-3.3565096855163574,-0.0,-6.47234585926526e-08,0.0,283.157470703125,293.2525329589844,288.141357421875,288.0625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
