time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289920,300.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.152587890625,0.0,0.0,9.144260548055172e-05,300.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527404785156,0.0,0.0,9.629346459405495e-05,300.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15350341796875,0.0,0.0,7.11220272933133e-05,300.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.152099609375,0.0,0.0,9.629346459405495e-05,300.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517639160156,0.0,0.0,0.000456774723716,292.0467529296875,294.1499938964844,286.7240600585937,283.4448547363281,286.60809326171875,286.348876953125,291.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974319060333,2.8612106017789074e-09,0.0009743162081576,-0.0065477178432047,0.0,0.050000000745058,0.0,-0.0062312381342053,60.0,-3.3565096855163574,-0.0,-6.47234585926526e-08,0.0,283.157470703125,293.2525329589844,288.141357421875,288.0625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12289980,300.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1493225097656,0.0,0.0,9.137994493357836e-05,300.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494445800781,0.0,0.0,9.622748621040957e-05,300.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15020751953125,0.0,0.0,7.10732929292135e-05,300.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488342285156,0.0,0.0,9.622748621040957e-05,300.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14849853515625,0.0,0.0,0.0004564617411233,292.0439147949219,294.1499938964844,286.7997436523437,283.5210876464844,286.6112365722656,286.3880920410156,291.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736513602547,2.783138164375032e-09,0.000973648566287,-0.0063431444577872,0.0,0.050000000745058,0.0,-0.0061925337649881,60.0,-3.303061962127685,-0.0,-6.46347757538024e-08,0.0,283.157470703125,293.2525329589844,288.14178466796875,288.0624694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290040,300.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1493225097656,0.0,0.0,9.137994493357836e-05,300.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494445800781,0.0,0.0,9.622748621040957e-05,300.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15020751953125,0.0,0.0,7.10732929292135e-05,300.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488342285156,0.0,0.0,9.622748621040957e-05,300.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14849853515625,0.0,0.0,0.0004564617411233,292.0439147949219,294.1499938964844,286.7997436523437,283.5210876464844,286.6112365722656,286.3880920410156,291.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736513602547,2.783138164375032e-09,0.000973648566287,-0.0063431444577872,0.0,0.050000000745058,0.0,-0.0061925337649881,60.0,-3.303061962127685,-0.0,-6.46347757538024e-08,0.0,283.157470703125,293.2525329589844,288.14178466796875,288.0624694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290100,300.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1476745605469,0.0,0.0,9.135442087426782e-05,300.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1478271484375,0.0,0.0,9.620060154702514e-05,300.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1485900878906,0.0,0.0,7.105343684088439e-05,300.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.147216796875,0.0,0.0,9.620060154702514e-05,300.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1468505859375,0.0,0.0,0.0004563342372421,292.0425109863281,294.1499938964844,286.8390197753906,283.5599670410156,286.61328125,286.4085998535156,291.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733794722706,2.7513300526749163e-09,0.0009733767365105,-0.0062597966752946,0.0,0.050000000745058,0.0,-0.0061767660081386,60.0,-3.275625228881836,-0.0,-6.459866597197107e-08,0.0,283.157470703125,293.2525329589844,288.1419982910156,288.0624694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290160,300.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14605712890625,0.0,0.0,9.133326238952576e-05,300.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14617919921875,0.0,0.0,9.617832256481051e-05,300.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1469421386719,0.0,0.0,7.10369786247611e-05,300.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14556884765625,0.0,0.0,9.617832256481051e-05,300.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1452331542969,0.0,0.0,0.0004562285612337,292.04107666015625,294.1499938964844,286.8792724609375,283.5993347167969,286.6156921386719,286.4297790527344,291.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731539175845,2.724963144018488e-09,0.0009731512400321,-0.006190706975758,0.0,0.050000000745058,0.0,-0.0061636944301426,60.0,-3.247682809829712,-0.0,-6.456873791194084e-08,0.0,283.157470703125,293.2525329589844,288.1422119140625,288.0624694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290220,300.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1427917480469,0.0,0.0,9.130330727202818e-05,300.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429138183594,0.0,0.0,9.614678128855304e-05,300.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436767578125,0.0,0.0,7.101368100848049e-05,300.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.142333984375,0.0,0.0,9.614678128855304e-05,300.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419677734375,0.0,0.0,0.0004560789093375,292.0382385253906,294.1499938964844,286.9626770019531,283.6796569824219,286.6214599609375,286.47412109375,291.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728344739414,2.687634115261517e-09,0.0009728317381814,-0.0060928934253752,0.0,0.050000000745058,0.0,-0.0061451876536011,60.0,-3.190404176712036,-0.0,-6.452638245946218e-08,0.0,283.157470703125,293.2525329589844,288.14263916015625,288.0624389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290280,300.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1427917480469,0.0,0.0,9.130330727202818e-05,300.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429138183594,0.0,0.0,9.614678128855304e-05,300.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436767578125,0.0,0.0,7.101368100848049e-05,300.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.142333984375,0.0,0.0,9.614678128855304e-05,300.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419677734375,0.0,0.0,0.0004560789093375,292.0382385253906,294.1499938964844,286.9626770019531,283.6796569824219,286.6214599609375,286.47412109375,291.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728344739414,2.687634115261517e-09,0.0009728317381814,-0.0060928934253752,0.0,0.050000000745058,0.0,-0.0061451876536011,60.0,-3.190404176712036,-0.0,-6.452638245946218e-08,0.0,283.157470703125,293.2525329589844,288.14263916015625,288.0624389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290340,300.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1395568847656,0.0,0.050000000745058,9.129061072599144e-05,300.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396789550781,0.0,0.050000000745058,9.613340807845816e-05,300.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1404113769531,0.0,0.050000000745058,7.100380753399804e-05,300.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390991210937,0.0,0.050000000745058,9.613340807845816e-05,300.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.0,0.050000000745058,0.0004560154920909,292.0354309082031,291.1499938964844,287.04998779296875,283.7619323730469,286.62860107421875,286.5216064453125,291.69293212890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726990247145,2.6718034451533867e-09,0.0009726963471621,-0.0060514118522405,0.0,0.050000000745058,0.0,-0.0061373393982648,60.0,-3.131129741668701,-0.0,-6.450841993910218e-08,1.0,283.157470703125,293.2525329589844,288.1430358886719,288.0624389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290400,300.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1395568847656,0.0,0.050000000745058,9.129061072599144e-05,300.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396789550781,0.0,0.050000000745058,9.613340807845816e-05,300.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1404113769531,0.0,0.050000000745058,7.100380753399804e-05,300.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390991210937,0.0,0.050000000745058,9.613340807845816e-05,300.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.0,0.050000000745058,0.0004560154920909,292.0354309082031,291.1499938964844,287.04998779296875,283.7619323730469,286.62860107421875,286.5216064453125,291.69293212890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726990247145,2.6718034451533867e-09,0.0009726963471621,-0.0060514118522405,0.0,0.050000000745058,0.0,-0.0061373393982648,60.0,-3.131129741668701,-0.0,-6.450841993910218e-08,1.0,283.157470703125,293.2525329589844,288.1430358886719,288.0624389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290460,300.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.833984375,0.6332780122756958,0.050000000745058,0.0408333912491798,300.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8340148925781,0.6332780122756958,0.050000000745058,0.0429995283484458,300.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.83416748046875,0.6332780122756958,0.050000000745058,0.0317593030631542,300.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8338928222656,0.6332780122756958,0.050000000745058,0.0429995283484458,300.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.83380126953125,0.6332780122756958,0.050000000745058,0.2039712518453598,291.77886962890625,291.1499938964844,287.0957336425781,283.8036499023437,295.2731018066406,297.5002746582031,291.737060546875,1.0,0.1097027286887168,0.0153574161231517,0.0153574161231517,1.0,1.0,-0.4340514540672302,1.3110270629113074e-06,0.4340501427650451,-0.1336678713560104,0.0,0.050000000745058,0.0,10.218110084533691,60.0,555.3984985351562,0.0,12.27780818939209,1.0,283.157470703125,293.2525329589844,288.14324951171875,288.0624389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290520,300.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9745178222656,0.6311056017875671,0.050000000745058,0.0452282577753067,300.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9745178222656,0.6311056017875671,0.050000000745058,0.0476275347173213,300.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9745483398437,0.6311056017875671,0.050000000745058,0.0351775363087654,300.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9745178222656,0.6311056017875671,0.050000000745058,0.0476275347173213,300.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9745178222656,0.6311056017875671,0.050000000745058,0.2259245216846466,292.0094299316406,291.1499938964844,287.1435241699219,283.8454895019531,296.4822692871094,300.4021301269531,292.31695556640625,1.0,0.1210918650031089,0.0307148322463035,0.0307148322463035,1.0,1.0,-0.4819273352622986,8.005735253391322e-06,0.4819193184375763,-0.1456776708364486,0.0,0.050000000745058,0.0,12.501803398132324,60.0,1194.6719970703125,0.0,16.678030014038086,1.0,283.157470703125,293.2525329589844,288.1434631347656,288.0624084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290580,300.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0180053710937,0.5708867907524109,0.050000000745058,0.0456812232732772,300.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0180053710937,0.5708867907524109,0.050000000745058,0.048104528337717,300.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0180053710937,0.5708867907524109,0.050000000745058,0.0355298407375812,300.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0180053710937,0.5708867907524109,0.050000000745058,0.048104528337717,300.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0180053710937,0.5708867907524109,0.050000000745058,0.2281871736049652,293.06103515625,291.1499938964844,287.2451171875,283.9295959472656,296.512451171875,300.51904296875,293.2557067871094,1.0,0.1406021267175674,0.0614296644926071,0.0614296644926071,1.0,1.0,-0.4867422580718994,0.0001460657367715,0.4865961968898773,-0.1466415673494339,0.0,0.050000000745058,0.0,20.010643005371094,60.0,1183.3072509765625,0.0,23.190887451171875,1.0,283.157470703125,293.2525329589844,288.1438903808594,288.0624084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290640,300.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0180053710937,0.5708867907524109,0.050000000745058,0.0456812232732772,300.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0180053710937,0.5708867907524109,0.050000000745058,0.048104528337717,300.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0180053710937,0.5708867907524109,0.050000000745058,0.0355298407375812,300.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0180053710937,0.5708867907524109,0.050000000745058,0.048104528337717,300.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0180053710937,0.5708867907524109,0.050000000745058,0.2281871736049652,293.06103515625,291.1499938964844,287.2451171875,283.9295959472656,296.512451171875,300.51904296875,293.2557067871094,1.0,0.1406021267175674,0.0614296644926071,0.0614296644926071,1.0,1.0,-0.4867422580718994,0.0001460657367715,0.4865961968898773,-0.1466415673494339,0.0,0.050000000745058,0.0,20.010643005371094,60.0,1183.3072509765625,0.0,23.190887451171875,1.0,283.157470703125,293.2525329589844,288.1438903808594,288.0624084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290700,300.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3891906738281,0.5491634607315063,0.050000000745058,0.0458184890449047,300.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3891906738281,0.5491634607315063,0.050000000745058,0.0482490733265876,300.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3891906738281,0.5491634607315063,0.050000000745058,0.0356366001069545,299.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3891906738281,0.5491634607315063,0.050000000745058,0.0482490733265876,300.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3891906738281,0.5491634607315063,0.050000000745058,0.2288728356361389,293.42401123046875,291.1499938964844,287.2987060546875,283.9718017578125,296.51483154296875,300.4961242675781,293.5919189453125,1.0,0.1490098685026168,0.0767870843410492,0.0767870843410492,1.0,1.0,-0.4882049262523651,0.0004858486645389,0.4877190589904785,-0.1466393172740936,0.0,0.050000000745058,0.0,23.677696228027344,60.0,1076.5377197265625,0.0,26.34513092041016,1.0,283.157470703125,293.2525329589844,288.14410400390625,288.0624084472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290760,300.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7150573730469,0.5323764085769653,0.050000000745058,0.0459499433636665,300.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7150573730469,0.5323764085769653,0.050000000745058,0.0483875051140785,300.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7150573730469,0.5323764085769653,0.050000000745058,0.0357388444244861,299.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7150573730469,0.5323764085769653,0.050000000745058,0.0483875051140785,300.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7150573730469,0.5323764085769653,0.050000000745058,0.2295294851064682,293.7462158203125,291.1499938964844,287.3541259765625,284.0140380859375,296.51641845703125,300.4750061035156,293.899658203125,1.0,0.1565765589475631,0.2614296674728393,0.2614296674728393,0.961081862449646,1.0,-0.4896058738231659,0.0371091179549694,0.452496737241745,-0.110500656068325,0.0,0.050000000745058,0.0,27.197895050048828,60.0,971.466796875,0.0,29.378538131713867,1.0,283.157470703125,293.2525329589844,288.1443176269531,288.0623779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290820,300.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2861328125,0.5095007419586182,0.050000000745058,0.0461899787187576,300.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2861328125,0.5095007419586182,0.050000000745058,0.0486402735114097,300.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2861328125,0.5095007419586182,0.050000000745058,0.0359255410730838,299.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2861328125,0.5095007419586182,0.050000000745058,0.0486402735114097,300.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.2861328125,0.5095007419586182,0.050000000745058,0.2307285219430923,294.3117980957031,291.1499938964844,287.4700012207031,284.0986328125,295.7311706542969,300.4457397460937,294.4295349121094,1.0,0.1693969368934631,0.6307148337364197,0.6307148337364197,0.883245587348938,1.0,-0.492163747549057,0.1909472644329071,0.3012164831161499,0.0421082936227321,0.0,0.050000000745058,0.0,33.637264251708984,60.0,678.6751098632812,0.0,34.94458770751953,1.0,283.157470703125,293.2525329589844,288.1447448730469,288.0623779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290880,300.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2861328125,0.5095007419586182,0.050000000745058,0.0461899787187576,300.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2861328125,0.5095007419586182,0.050000000745058,0.0486402735114097,300.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2861328125,0.5095007419586182,0.050000000745058,0.0359255410730838,299.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2861328125,0.5095007419586182,0.050000000745058,0.0486402735114097,300.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.2861328125,0.5095007419586182,0.050000000745058,0.2307285219430923,294.3117980957031,291.1499938964844,287.4700012207031,284.0986328125,295.7311706542969,300.4457397460937,294.4295349121094,1.0,0.1693969368934631,0.6307148337364197,0.6307148337364197,0.883245587348938,1.0,-0.492163747549057,0.1909472644329071,0.3012164831161499,0.0421082936227321,0.0,0.050000000745058,0.0,33.637264251708984,60.0,678.6751098632812,0.0,34.94458770751953,1.0,283.157470703125,293.2525329589844,288.1447448730469,288.0623779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12290940,300.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5084228515625,0.4954124391078949,0.050000000745058,0.0463938675820827,300.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5084228515625,0.4954124391078949,0.050000000745058,0.0488549768924713,300.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5084228515625,0.4954124391078949,0.050000000745058,0.0360841192305088,299.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.5084228515625,0.4954124391078949,0.050000000745058,0.0488549768924713,300.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5084228515625,0.4954124391078949,0.050000000745058,0.2317469865083694,294.51007080078125,291.1499938964844,287.5921325683594,284.18316650390625,294.68292236328125,300.4284362792969,294.51123046875,1.0,0.1795523464679718,1.0,1.0,0.80540931224823,1.0,-0.4943362474441528,0.2223444879055023,0.2719917595386505,0.0729103311896324,0.0,0.050000000745058,0.0,39.09407424926758,60.0,144.289306640625,-0.0,39.73910140991211,1.0,283.157470703125,293.2525329589844,288.1451416015625,288.0623474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291000,300.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5084228515625,0.4954124391078949,0.050000000745058,0.0463938675820827,300.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5084228515625,0.4954124391078949,0.050000000745058,0.0488549768924713,300.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5084228515625,0.4954124391078949,0.050000000745058,0.0360841192305088,299.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.5084228515625,0.4954124391078949,0.050000000745058,0.0488549768924713,300.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5084228515625,0.4954124391078949,0.050000000745058,0.2317469865083694,294.51007080078125,291.1499938964844,287.5921325683594,284.18316650390625,294.68292236328125,300.4284362792969,294.51123046875,1.0,0.1795523464679718,1.0,1.0,0.80540931224823,1.0,-0.4943362474441528,0.2223444879055023,0.2719917595386505,0.0729103311896324,0.0,0.050000000745058,0.0,39.09407424926758,60.0,144.289306640625,-0.0,39.73910140991211,1.0,283.157470703125,293.2525329589844,288.1451416015625,288.0623474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291060,300.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5321044921875,0.4857527911663055,0.050000000745058,0.0465624034404754,300.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5321044921875,0.4857527911663055,0.050000000745058,0.0490324534475803,300.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5321044921875,0.4857527911663055,0.050000000745058,0.0362152010202407,299.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5321044921875,0.4857527911663055,0.050000000745058,0.0490324534475803,300.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.5321044921875,0.4857527911663055,0.050000000745058,0.232588842511177,294.53350830078125,290.6499938964844,287.7199401855469,284.2674865722656,294.3745422363281,300.41619873046875,294.5379943847656,1.0,0.1875137388706207,1.0,1.0,0.6716345548629761,1.0,-0.4961321651935577,0.2384334951639175,0.257698655128479,0.088568314909935,0.0,0.050000000745058,0.0,43.60358047485352,48.0,-5.696863174438477,-0.0,43.74115753173828,1.0,283.157470703125,293.2525329589844,288.14556884765625,288.0623474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291120,300.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5321044921875,0.4857527911663055,0.050000000745058,0.0465624034404754,300.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5321044921875,0.4857527911663055,0.050000000745058,0.0490324534475803,300.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5321044921875,0.4857527911663055,0.050000000745058,0.0362152010202407,299.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5321044921875,0.4857527911663055,0.050000000745058,0.0490324534475803,300.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.5321044921875,0.4857527911663055,0.050000000745058,0.232588842511177,294.53350830078125,290.6499938964844,287.7199401855469,284.2674865722656,294.3745422363281,300.41619873046875,294.5379943847656,1.0,0.1875137388706207,1.0,1.0,0.6716345548629761,1.0,-0.4961321651935577,0.2384334951639175,0.257698655128479,0.088568314909935,0.0,0.050000000745058,0.0,43.60358047485352,48.0,-5.696863174438477,-0.0,43.74115753173828,1.0,283.157470703125,293.2525329589844,288.14556884765625,288.0623474121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291180,300.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3661499023437,0.8993827104568481,0.3202770054340362,0.1057552471756935,300.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3662109375,0.8993827104568481,0.3072805404663086,0.1113653779029846,300.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3661193847656,0.8993827104568481,0.3348019123077392,0.0822540745139122,299.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.365966796875,0.8993827104568481,0.285004198551178,0.111365333199501,300.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3662109375,0.8993827104568481,0.2982186675071716,0.5282694101333618,294.35650634765625,290.1499938964844,287.8528137207031,284.3513488769531,293.52557373046875,300.3609313964844,294.3009948730469,1.0,0.2046315819025039,1.0,1.0,0.5378598570823669,1.0,-1.1213029623031616,0.6187145113945007,0.5025883913040161,0.3469992578029632,0.0,0.050000000745058,0.0,15.663918495178224,68.0,-430.4812316894531,-0.0,110.49091339111328,1.0,283.157470703125,293.2525329589844,288.14599609375,288.06231689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291240,300.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3661499023437,0.8993827104568481,0.3202770054340362,0.1057552471756935,300.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3662109375,0.8993827104568481,0.3072805404663086,0.1113653779029846,300.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3661193847656,0.8993827104568481,0.3348019123077392,0.0822540745139122,299.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.365966796875,0.8993827104568481,0.285004198551178,0.111365333199501,300.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3662109375,0.8993827104568481,0.2982186675071716,0.5282694101333618,294.35650634765625,290.1499938964844,287.8528137207031,284.3513488769531,293.52557373046875,300.3609313964844,294.3009948730469,1.0,0.2046315819025039,1.0,1.0,0.5378598570823669,1.0,-1.1213029623031616,0.6187145113945007,0.5025883913040161,0.3469992578029632,0.0,0.050000000745058,0.0,15.663918495178224,68.0,-430.4812316894531,-0.0,110.49091339111328,1.0,283.157470703125,293.2525329589844,288.14599609375,288.06231689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291300,300.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0453491210937,0.9065608978271484,0.336159348487854,0.1111060604453086,300.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0453491210937,0.9065608978271484,0.3231566846370697,0.1170000284910202,300.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0453491210937,0.9065608978271484,0.3526540994644165,0.0864158272743225,299.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0453491210937,0.9065608978271484,0.2987373173236847,0.1170000284910202,300.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0453491210937,0.9065608978271484,0.3129072785377502,0.5549977421760559,294.029541015625,290.1499938964844,287.9209899902344,284.39306640625,292.756591796875,300.3187866210937,293.94287109375,1.0,0.2157506495714187,1.0,1.0,0.47097247838974,1.0,-1.1838847398757937,0.7297504544258118,0.4541342258453369,0.4452896416187286,0.0,0.050000000745058,0.0,16.87103271484375,68.0,-767.1229248046875,-0.0,128.25318908691406,1.0,283.157470703125,293.2525329589844,288.1462097167969,288.06231689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291360,300.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5424499511719,0.9162402749061584,0.3514589369297027,0.1182478889822959,300.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5424499511719,0.9162402749061584,0.3385436534881592,0.1245207265019416,300.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5424499511719,0.9162402749061584,0.369850218296051,0.0919705852866172,299.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5424499511719,0.9162402749061584,0.3119377493858337,0.1245207265019416,300.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5424499511719,0.9162402749061584,0.3269557952880859,0.5906727313995361,293.51983642578125,289.6499938964844,287.9902038574219,284.4346008300781,291.7337951660156,300.2743530273437,293.3975524902344,1.0,0.2288652658462524,1.0,1.0,0.3939555883407593,1.0,-1.2599910497665403,0.8858463168144226,0.3741447031497955,0.5861498117446899,0.0,0.050000000745058,0.0,18.463924407958984,88.0,-1196.18408203125,-0.0,153.30300903320312,1.0,283.157470703125,293.2525329589844,288.1464233398437,288.06231689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291420,300.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.000244140625,0.9382613897323608,0.3784452974796295,0.1356296390295028,300.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.000244140625,0.9382613897323608,0.3665481209754944,0.1428245455026626,300.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.000244140625,0.9382613897323608,0.4009565114974975,0.1054897233843803,299.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.000244140625,0.9382613897323608,0.33542600274086,0.1428245455026626,299.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.000244140625,0.9382613897323608,0.351850301027298,0.6774981617927551,291.9719543457031,289.1499938964844,288.1314697265625,284.5170593261719,289.81695556640625,300.1630859375,291.8293151855469,1.0,0.2607801854610443,1.0,1.0,0.2399218529462814,1.0,-1.4452158212661743,1.249719738960266,0.1954961121082306,0.9120996594429016,0.0,0.050000000745058,0.0,22.698389053344727,108.0,-1939.5989990234373,-0.0,227.6944580078125,1.0,283.157470703125,293.2525329589844,288.1468200683594,288.0622863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291480,300.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.000244140625,0.9382613897323608,0.3784452974796295,0.1356296390295028,300.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.000244140625,0.9382613897323608,0.3665481209754944,0.1428245455026626,300.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.000244140625,0.9382613897323608,0.4009565114974975,0.1054897233843803,299.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.000244140625,0.9382613897323608,0.33542600274086,0.1428245455026626,299.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.000244140625,0.9382613897323608,0.351850301027298,0.6774981617927551,291.9719543457031,289.1499938964844,288.1314697265625,284.5170593261719,289.81695556640625,300.1630859375,291.8293151855469,1.0,0.2607801854610443,1.0,1.0,0.2399218529462814,1.0,-1.4452158212661743,1.249719738960266,0.1954961121082306,0.9120996594429016,0.0,0.050000000745058,0.0,22.698389053344727,108.0,-1939.5989990234373,-0.0,227.6944580078125,1.0,283.157470703125,293.2525329589844,288.1468200683594,288.0622863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291540,299.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3901062011719,0.9597447514533995,0.3990839421749115,0.156716763973236,299.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3901062011719,0.9597447514533995,0.3896336555480957,0.1650302857160568,300.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3901062011719,0.9597447514533995,0.4265413582324981,0.1218908131122589,299.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3901062011719,0.9597447514533995,0.3537877798080444,0.1650302857160568,299.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3901062011719,0.9597447514533995,0.3711998164653778,0.7828326225280762,290.3658142089844,288.6499938964844,288.2760314941406,284.5985717773437,288.3876342773437,300.0118713378906,290.2396850585937,1.0,0.299603134393692,1.0,1.0,0.0858880877494812,1.0,-1.6699663400650024,1.6585969924926758,0.0113693894818425,1.2733489274978638,0.0,0.050000000745058,0.0,28.571964263916016,128.0,-2132.52880859375,-0.0,346.8347473144531,1.0,283.157470703125,293.2525329589844,288.1472473144531,288.0622863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291600,299.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3901062011719,0.9597447514533995,0.3990839421749115,0.156716763973236,299.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3901062011719,0.9597447514533995,0.3896336555480957,0.1650302857160568,300.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3901062011719,0.9597447514533995,0.4265413582324981,0.1218908131122589,299.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3901062011719,0.9597447514533995,0.3537877798080444,0.1650302857160568,299.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3901062011719,0.9597447514533995,0.3711998164653778,0.7828326225280762,290.3658142089844,288.6499938964844,288.2760314941406,284.5985717773437,288.3876342773437,300.0118713378906,290.2396850585937,1.0,0.299603134393692,1.0,1.0,0.0858880877494812,1.0,-1.6699663400650024,1.6585969924926758,0.0113693894818425,1.2733489274978638,0.0,0.050000000745058,0.0,28.571964263916016,128.0,-2132.52880859375,-0.0,346.8347473144531,1.0,283.157470703125,293.2525329589844,288.1472473144531,288.0622863769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291660,299.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2944641113281,0.9775813817977904,0.4135404825210571,0.1810740381479263,299.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2944641113281,0.9775813817977904,0.4077014029026031,0.1906796842813491,300.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2944641113281,0.9775813817977904,0.4466661810874939,0.1408353596925735,299.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2944641113281,0.9775813817977904,0.3669606149196625,0.1906796842813491,299.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2944641113281,0.9775813817977904,0.3849368691444397,0.9045023322105408,289.2868957519531,288.1499938964844,288.4233093261719,284.6789245605469,288.42449951171875,299.8270568847656,289.25128173828125,1.0,0.3443907797336578,1.0,1.0,0.0515328533947467,1.0,-1.9296133518219,1.9287627935409544,0.0008505183504894,1.487364411354065,0.0,0.050000000745058,0.0,36.35914993286133,148.0,-1390.6138916015625,-0.0,529.3898315429688,1.0,283.157470703125,293.2525329589844,288.1476745605469,288.062255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291720,299.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2944641113281,0.9775813817977904,0.4135404825210571,0.1810740381479263,299.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2944641113281,0.9775813817977904,0.4077014029026031,0.1906796842813491,300.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2944641113281,0.9775813817977904,0.4466661810874939,0.1408353596925735,299.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2944641113281,0.9775813817977904,0.3669606149196625,0.1906796842813491,299.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2944641113281,0.9775813817977904,0.3849368691444397,0.9045023322105408,289.2868957519531,288.1499938964844,288.4233093261719,284.6789245605469,288.42449951171875,299.8270568847656,289.25128173828125,1.0,0.3443907797336578,1.0,1.0,0.0515328533947467,1.0,-1.9296133518219,1.9287627935409544,0.0008505183504894,1.487364411354065,0.0,0.050000000745058,0.0,36.35914993286133,148.0,-1390.6138916015625,-0.0,529.3898315429688,1.0,283.157470703125,293.2525329589844,288.1476745605469,288.062255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291780,299.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9114685058594,0.9904035925865172,0.4251017570495605,0.2079521268606186,299.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9114685058594,0.9904035925865172,0.4229136407375335,0.2189836055040359,299.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9114685058594,0.9904035925865172,0.4638177752494812,0.1617405414581298,299.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9114685058594,0.9904035925865172,0.3772134780883789,0.2189836055040359,299.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9114685058594,0.9904035925865172,0.3954615294933319,1.0387639999389648,288.9090576171875,287.6499938964844,288.5727233886719,284.7580261230469,288.569091796875,299.6391906738281,288.8987121582031,1.0,0.3940482437610626,1.0,1.0,0.0171776190400123,1.0,-2.2161874771118164,2.2161524295806885,3.495538476272486e-05,1.711032748222351,0.0,0.050000000745058,0.0,46.402469635009766,168.0,-691.900390625,-0.0,796.4608154296875,1.0,283.157470703125,293.2525329589844,288.1481018066406,288.062255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291840,299.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9114685058594,0.9904035925865172,0.4251017570495605,0.2079521268606186,299.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9114685058594,0.9904035925865172,0.4229136407375335,0.2189836055040359,299.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9114685058594,0.9904035925865172,0.4638177752494812,0.1617405414581298,299.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9114685058594,0.9904035925865172,0.3772134780883789,0.2189836055040359,299.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9114685058594,0.9904035925865172,0.3954615294933319,1.0387639999389648,288.9090576171875,287.6499938964844,288.5727233886719,284.7580261230469,288.569091796875,299.6391906738281,288.8987121582031,1.0,0.3940482437610626,1.0,1.0,0.0171776190400123,1.0,-2.2161874771118164,2.2161524295806885,3.495538476272486e-05,1.711032748222351,0.0,0.050000000745058,0.0,46.402469635009766,168.0,-691.900390625,-0.0,796.4608154296875,1.0,283.157470703125,293.2525329589844,288.1481018066406,288.062255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291900,299.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8344116210937,0.9948253631591796,0.4302439391613006,0.2221090346574783,299.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8344116210937,0.9948253631591796,0.4298049807548523,0.2338915020227432,299.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8344116210937,0.9948253631591796,0.4716954231262207,0.1727514714002609,299.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8344116210937,0.9948253631591796,0.3816350698471069,0.2338915020227432,299.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8344116210937,0.9948253631591796,0.3999653458595276,1.109480619430542,288.8333435058594,287.6499938964844,288.6480407714844,284.7970275878906,288.6444702148437,299.54803466796875,288.8295593261719,1.0,0.4203194081783294,1.0,1.0,0.0,1.0,-2.367165327072144,2.367160081863404,5.3123117140785325e-06,1.827967882156372,0.0,0.050000000745058,0.0,52.36172103881836,168.0,-447.9096374511719,-0.0,968.4684448242188,1.0,283.157470703125,293.2525329589844,288.1482849121094,288.062255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12291960,299.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.806396484375,0.9978814721107484,0.4350825250148773,0.2366154044866562,299.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.806396484375,0.9978814721107484,0.4363282322883606,0.2491674125194549,299.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.806396484375,0.9978814721107484,0.4792313277721405,0.1840341985225677,299.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.806396484375,0.9978814721107484,0.3857077956199646,0.2491674125194549,299.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.806396484375,0.9978814721107484,0.4041090905666351,1.1819429397583008,288.80621337890625,287.1499938964844,288.7236633300781,284.835693359375,288.7203063964844,299.458251953125,288.8066711425781,1.0,0.447331964969635,1.0,1.0,0.0,1.0,-2.521883726119995,2.521878719329834,5.112861344969133e-06,1.947578191757202,0.0,0.050000000745058,0.0,58.99111557006836,188.0,-261.89599609375,-0.0,1169.4593505859375,1.0,283.157470703125,293.2525329589844,288.14849853515625,288.0622253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
