time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292020,299.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.84393310546875,0.9990000128746032,0.4440818428993225,0.2662625908851623,299.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.84393310546875,0.9990000128746032,0.4485270380973816,0.2803873419761657,299.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.84393310546875,0.9990000128746032,0.4935276210308075,0.2070931196212768,298.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84393310546875,0.9990000128746032,0.3930509686470032,0.2803873419761657,299.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.84393310546875,0.9990000128746032,0.4116578698158264,1.330036759376526,288.8446044921875,286.6499938964844,288.8755187988281,284.91180419921875,288.8725280761719,299.27496337890625,288.8493957519531,1.0,0.5028752088546753,1.0,1.0,0.0,1.0,-2.8382065296173096,2.838200092315674,6.476216185546946e-06,2.1920177936553955,0.0,0.050000000745058,0.0,74.3441390991211,208.0,-19.79686546325684,-0.0,1666.1380615234375,1.0,283.157470703125,293.2525329589844,288.14892578125,288.0622253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292080,299.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.84393310546875,0.9990000128746032,0.4440818428993225,0.2662625908851623,299.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.84393310546875,0.9990000128746032,0.4485270380973816,0.2803873419761657,299.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.84393310546875,0.9990000128746032,0.4935276210308075,0.2070931196212768,298.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84393310546875,0.9990000128746032,0.3930509686470032,0.2803873419761657,299.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.84393310546875,0.9990000128746032,0.4116578698158264,1.330036759376526,288.8446044921875,286.6499938964844,288.8755187988281,284.91180419921875,288.8725280761719,299.27496337890625,288.8493957519531,1.0,0.5028752088546753,1.0,1.0,0.0,1.0,-2.8382065296173096,2.838200092315674,6.476216185546946e-06,2.1920177936553955,0.0,0.050000000745058,0.0,74.3441390991211,208.0,-19.79686546325684,-0.0,1666.1380615234375,1.0,283.157470703125,293.2525329589844,288.14892578125,288.0622253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292140,298.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510192871094,0.9990000128746032,0.4524140059947967,0.2963763773441314,299.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510192871094,0.9990000128746032,0.4599558711051941,0.3120985925197601,299.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510192871094,0.9990000128746032,0.5070600509643555,0.2305149585008621,298.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510192871094,0.9990000128746032,0.3996870219707489,0.3120985925197601,298.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510192871094,0.9990000128746032,0.418526142835617,1.480461359024048,288.95196533203125,286.1499938964844,289.0277404785156,284.9862976074219,289.0250549316406,299.1064453125,288.9581298828125,1.0,0.5594722628593445,1.0,1.0,0.0,1.0,-3.1595723628997803,3.159564256668091,8.026188879739493e-06,2.440363883972168,0.0,0.050000000745058,0.0,92.14055633544922,228.0,106.63030242919922,-0.0,2300.13330078125,1.0,283.157470703125,293.2525329589844,288.1493530273437,288.06219482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292200,298.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510192871094,0.9990000128746032,0.4524140059947967,0.2963763773441314,299.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510192871094,0.9990000128746032,0.4599558711051941,0.3120985925197601,299.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510192871094,0.9990000128746032,0.5070600509643555,0.2305149585008621,298.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510192871094,0.9990000128746032,0.3996870219707489,0.3120985925197601,298.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510192871094,0.9990000128746032,0.418526142835617,1.480461359024048,288.95196533203125,286.1499938964844,289.0277404785156,284.9862976074219,289.0250549316406,299.1064453125,288.9581298828125,1.0,0.5594722628593445,1.0,1.0,0.0,1.0,-3.1595723628997803,3.159564256668091,8.026188879739493e-06,2.440363883972168,0.0,0.050000000745058,0.0,92.14055633544922,228.0,106.63030242919922,-0.0,2300.13330078125,1.0,283.157470703125,293.2525329589844,288.1493530273437,288.06219482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292260,298.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0888671875,0.9990000128746032,0.4602003097534179,0.3265563547611236,298.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0888671875,0.9990000128746032,0.4708154499530792,0.3438795804977417,299.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0888671875,0.9990000128746032,0.5199867486953735,0.2539882659912109,298.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0888671875,0.9990000128746032,0.4058273732662201,0.3438795804977417,298.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0888671875,0.9990000128746032,0.4248816668987274,1.6312166452407837,289.0898742675781,286.14288330078125,289.1797180175781,285.05908203125,289.17730712890625,298.9529113769531,289.09619140625,1.0,0.6161754727363586,1.0,1.0,0.0,1.0,-3.481799602508545,3.4817898273468018,9.74726935965009e-06,2.68943190574646,0.0,0.050000000745058,0.0,111.90401458740234,248.0,168.3251190185547,-0.0,3080.329345703125,1.0,283.157470703125,293.2525329589844,288.1497497558594,288.06219482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292320,298.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0888671875,0.9990000128746032,0.4602003097534179,0.3265563547611236,298.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0888671875,0.9990000128746032,0.4708154499530792,0.3438795804977417,299.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0888671875,0.9990000128746032,0.5199867486953735,0.2539882659912109,298.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0888671875,0.9990000128746032,0.4058273732662201,0.3438795804977417,298.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0888671875,0.9990000128746032,0.4248816668987274,1.6312166452407837,289.0898742675781,286.14288330078125,289.1797180175781,285.05908203125,289.17730712890625,298.9529113769531,289.09619140625,1.0,0.6161754727363586,1.0,1.0,0.0,1.0,-3.481799602508545,3.4817898273468018,9.74726935965009e-06,2.68943190574646,0.0,0.050000000745058,0.0,111.90401458740234,248.0,168.3251190185547,-0.0,3080.329345703125,1.0,283.157470703125,293.2525329589844,288.1497497558594,288.06219482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292380,298.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.23876953125,0.9990000128746032,0.4675236940383911,0.3563618659973144,298.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23876953125,0.9990000128746032,0.4812118709087372,0.3752662241458893,299.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23876953125,0.9990000128746032,0.532406210899353,0.2771703600883484,298.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23876953125,0.9990000128746032,0.4115664064884186,0.3752662241458893,298.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23876953125,0.9990000128746032,0.4308150112628937,1.7801014184951782,289.23974609375,286.1065979003906,289.3308410644531,285.13006591796875,289.3286437988281,298.81353759765625,289.245849609375,1.0,0.6721628904342651,1.0,1.0,0.0,1.0,-3.8001515865325928,3.800139904022217,1.1611884474405088e-05,2.935566663742065,0.0,0.050000000745058,0.0,133.31845092773438,268.0,196.6272735595703,-0.0,4008.07275390625,1.0,283.157470703125,293.2525329589844,288.1501770019531,288.0621643066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292440,298.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.23876953125,0.9990000128746032,0.4675236940383911,0.3563618659973144,298.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23876953125,0.9990000128746032,0.4812118709087372,0.3752662241458893,299.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23876953125,0.9990000128746032,0.532406210899353,0.2771703600883484,298.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23876953125,0.9990000128746032,0.4115664064884186,0.3752662241458893,298.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23876953125,0.9990000128746032,0.4308150112628937,1.7801014184951782,289.23974609375,286.1065979003906,289.3308410644531,285.13006591796875,289.3286437988281,298.81353759765625,289.245849609375,1.0,0.6721628904342651,1.0,1.0,0.0,1.0,-3.8001515865325928,3.800139904022217,1.1611884474405088e-05,2.935566663742065,0.0,0.050000000745058,0.0,133.31845092773438,268.0,196.6272735595703,-0.0,4008.07275390625,1.0,283.157470703125,293.2525329589844,288.1501770019531,288.0621643066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292500,298.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3154602050781,0.9990000128746032,0.4710306227207184,0.3710801005363464,298.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3154602050781,0.9990000128746032,0.4862541854381561,0.3907652199268341,298.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3154602050781,0.9990000128746032,0.5384436845779419,0.2886178493499756,298.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3154602050781,0.9990000128746032,0.4143162071704864,0.3901794552803039,298.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3154602050781,0.9990000128746032,0.4336379766464233,1.8536219596862795,289.31640625,286.0885925292969,289.4059143066406,285.16485595703125,289.40380859375,298.7488708496094,289.32232666015625,1.0,0.6996839046478271,1.0,1.0,0.0,1.0,-3.956648588180542,3.9566361904144287,1.258839802176226e-05,3.0565967559814453,0.0,0.050000000745058,0.0,144.55043029785156,268.0,203.55374145507807,-0.0,4525.99462890625,1.0,283.157470703125,293.2525329589844,288.150390625,288.0621643066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292560,298.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3924560546875,0.9990000128746032,0.4743504226207733,0.3868541121482849,298.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3924560546875,0.9990000128746032,0.4911340177059173,0.4073760211467743,298.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3924560546875,0.9990000128746032,0.5442984104156494,0.3008865416049957,298.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3923645019531,0.9917393922805786,0.4174786806106567,0.3939062654972076,298.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3924560546875,0.9990000128746032,0.436309278011322,1.9324164390563965,289.3933410644531,286.0706787109375,289.48052978515625,285.1991882324219,289.4785461425781,298.6878356933594,289.3990478515625,1.0,0.7267089486122131,1.0,1.0,0.0,1.0,-4.1095781326293945,4.109564781188965,1.3580939594248775e-05,3.174932718276977,0.0,0.050000000745058,0.0,156.28944396972656,288.0,207.5989227294922,-0.0,5076.0634765625,1.0,283.157470703125,293.2525329589844,288.1506042480469,288.0621643066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292620,298.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.54705810546875,0.9881137013435364,0.478218674659729,0.4295167326927185,298.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5471496582031,0.998158037662506,0.4984084665775299,0.4705422222614288,298.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.54718017578125,0.9990000128746032,0.5533361434936523,0.3502678871154785,298.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5467224121094,0.9508925676345824,0.4254949688911438,0.4014924168586731,298.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5468444824219,0.9643910527229308,0.4424583613872528,1.9819525480270384,289.5477905273437,286.03521728515625,289.6282043457031,285.26641845703125,289.6263732910156,298.5582275390625,289.55291748046875,1.0,0.7764123678207397,1.0,1.0,0.0,1.0,-4.370732307434082,4.370716571807861,1.5367751984740607e-05,3.3784267902374268,0.0,0.050000000745058,0.0,186.8841247558593,308.0,210.87283325195312,-0.0,6178.89111328125,1.0,283.157470703125,293.2525329589844,288.1510009765625,288.0621337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292680,298.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.54705810546875,0.9881137013435364,0.478218674659729,0.4295167326927185,298.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5471496582031,0.998158037662506,0.4984084665775299,0.4705422222614288,298.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.54718017578125,0.9990000128746032,0.5533361434936523,0.3502678871154785,298.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5467224121094,0.9508925676345824,0.4254949688911438,0.4014924168586731,298.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5468444824219,0.9643910527229308,0.4424583613872528,1.9819525480270384,289.5477905273437,286.03521728515625,289.6282043457031,285.26641845703125,289.6263732910156,298.5582275390625,289.55291748046875,1.0,0.7764123678207397,1.0,1.0,0.0,1.0,-4.370732307434082,4.370716571807861,1.5367751984740607e-05,3.3784267902374268,0.0,0.050000000745058,0.0,186.8841247558593,308.0,210.87283325195312,-0.0,6178.89111328125,1.0,283.157470703125,293.2525329589844,288.1510009765625,288.0621337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292740,298.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988525390625,0.9076634049415588,0.4851785600185394,0.4359735250473022,298.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.921920895576477,0.5059320330619812,0.4784107506275177,298.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991577148437,0.9568931460380554,0.5580446720123291,0.3897990584373474,298.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6985778808594,0.8741194009780884,0.4346425533294678,0.411443829536438,298.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6986694335937,0.8847993016242981,0.4502717554569244,2.0226891040802,289.69952392578125,286.0003967285156,289.7732849121094,285.331787109375,289.7715148925781,298.4341125488281,289.70379638671875,1.0,0.8123380541801453,1.0,1.0,0.0,1.0,-4.491117477416992,4.491101264953613,1.623267598915845e-05,3.473396778106689,0.0,0.050000000745058,0.0,234.39100646972656,328.0,208.3509063720703,-0.0,6999.61181640625,1.0,283.157470703125,293.2525329589844,288.15142822265625,288.0621337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292800,298.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988525390625,0.9076634049415588,0.4851785600185394,0.4359735250473022,298.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.921920895576477,0.5059320330619812,0.4784107506275177,298.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991577148437,0.9568931460380554,0.5580446720123291,0.3897990584373474,298.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6985778808594,0.8741194009780884,0.4346425533294678,0.411443829536438,298.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6986694335937,0.8847993016242981,0.4502717554569244,2.0226891040802,289.69952392578125,286.0003967285156,289.7732849121094,285.331787109375,289.7715148925781,298.4341125488281,289.70379638671875,1.0,0.8123380541801453,1.0,1.0,0.0,1.0,-4.491117477416992,4.491101264953613,1.623267598915845e-05,3.473396778106689,0.0,0.050000000745058,0.0,234.39100646972656,328.0,208.3509063720703,-0.0,6999.61181640625,1.0,283.157470703125,293.2525329589844,288.15142822265625,288.0621337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292860,298.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8438415527344,0.8746076226234436,0.4951741695404053,0.445460557937622,298.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.84393310546875,0.8871340155601501,0.516770601272583,0.4891012609004974,298.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8441467285156,0.9174819588661194,0.5689399242401123,0.397201269865036,298.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.84356689453125,0.844571053981781,0.4446264207363128,0.4217664003372192,298.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8436584472656,0.8534415364265442,0.4592524170875549,2.0667943954467773,289.844482421875,285.96636962890625,289.9151306152344,285.395263671875,289.9134521484375,298.3678894042969,289.84869384765625,1.0,0.8400668501853943,1.0,1.0,0.0,1.0,-4.59055233001709,4.590535640716553,1.6960442735580727e-05,3.550583600997925,0.0,0.050000000745058,0.0,270.1277160644531,348.0,203.27859497070312,-0.0,7674.5693359375,1.0,283.157470703125,293.2525329589844,288.15185546875,288.0621032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292920,298.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8438415527344,0.8746076226234436,0.4951741695404053,0.445460557937622,298.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.84393310546875,0.8871340155601501,0.516770601272583,0.4891012609004974,298.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8441467285156,0.9174819588661194,0.5689399242401123,0.397201269865036,298.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.84356689453125,0.844571053981781,0.4446264207363128,0.4217664003372192,298.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8436584472656,0.8534415364265442,0.4592524170875549,2.0667943954467773,289.844482421875,285.96636962890625,289.9151306152344,285.395263671875,289.9134521484375,298.3678894042969,289.84869384765625,1.0,0.8400668501853943,1.0,1.0,0.0,1.0,-4.59055233001709,4.590535640716553,1.6960442735580727e-05,3.550583600997925,0.0,0.050000000745058,0.0,270.1277160644531,348.0,203.27859497070312,-0.0,7674.5693359375,1.0,283.157470703125,293.2525329589844,288.15185546875,288.0621032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12292980,298.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9850769042969,0.8604992628097534,0.5061859488487244,0.4558274149894714,298.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9851989746094,0.8728708028793335,0.5288791060447693,0.5009889006614685,298.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9853820800781,0.9014905095100404,0.582196831703186,0.4066694974899292,298.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9848327636719,0.8321518898010254,0.4550634920597076,0.4322401583194732,298.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.98492431640625,0.8400130867958069,0.4689480066299438,2.112905740737915,289.9857177734375,285.9332275390625,290.0531921386719,285.45684814453125,290.0516052246094,298.3258972167969,289.98974609375,1.0,0.8648592829704285,1.0,1.0,0.0,1.0,-4.69696044921875,4.6969428062438965,1.7755510270944797e-05,3.6327974796295166,0.0,0.050000000745058,0.0,296.7723693847656,366.0,198.0575714111328,-0.0,8335.9072265625,1.0,283.157470703125,293.2525329589844,288.1522521972656,288.0621032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293040,298.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9850769042969,0.8604992628097534,0.5061859488487244,0.4558274149894714,298.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9851989746094,0.8728708028793335,0.5288791060447693,0.5009889006614685,298.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9853820800781,0.9014905095100404,0.582196831703186,0.4066694974899292,298.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9848327636719,0.8321518898010254,0.4550634920597076,0.4322401583194732,298.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.98492431640625,0.8400130867958069,0.4689480066299438,2.112905740737915,289.9857177734375,285.9332275390625,290.0531921386719,285.45684814453125,290.0516052246094,298.3258972167969,289.98974609375,1.0,0.8648592829704285,1.0,1.0,0.0,1.0,-4.69696044921875,4.6969428062438965,1.7755510270944797e-05,3.6327974796295166,0.0,0.050000000745058,0.0,296.7723693847656,366.0,198.0575714111328,-0.0,8335.9072265625,1.0,283.157470703125,293.2525329589844,288.1522521972656,288.0621032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293100,298.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.05419921875,0.8564988970756531,0.511827826499939,0.4610999226570129,298.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0542907714844,0.8688921332359314,0.5351226329803467,0.5070878267288208,298.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0544738769531,0.8972761034965515,0.58907550573349,0.411601722240448,298.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.053955078125,0.8286335468292236,0.4603552222251892,0.437484472990036,298.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05401611328125,0.8361533880233765,0.4739292562007904,2.136316537857056,290.0548095703125,285.91705322265625,290.1206359863281,285.4869689941406,290.1190795898437,298.30889892578125,290.0587463378906,1.0,0.8764758110046387,1.0,1.0,0.0,1.0,-4.751143932342529,4.751125812530518,1.8167502275900915e-05,3.674699306488037,0.0,0.050000000745058,0.0,308.1061706542969,366.0,195.28526306152344,-0.0,8665.416015625,1.0,283.157470703125,293.2525329589844,288.1524658203125,288.06207275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293160,298.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12213134765625,0.8535531759262085,0.5175040364265442,0.4663864374160766,298.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1222229003906,0.8660088777542114,0.5414184927940369,0.5132238268852234,298.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1224060058594,0.8942041993141174,0.5960054993629456,0.4165666401386261,298.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1219177246094,0.826045572757721,0.4656651020050049,0.4427220523357391,298.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1219787597656,0.833280086517334,0.4789533019065857,2.159829616546631,290.12274169921875,285.9011535644531,290.1868896484375,285.5166320800781,290.1853942871094,298.29345703125,290.1265869140625,1.0,0.887796938419342,1.0,1.0,0.0,1.0,-4.805552959442139,4.805534362792969,1.8585973521112464e-05,3.716778039932251,0.0,0.050000000745058,0.0,318.6782531738281,384.0,192.3553161621093,-0.0,8996.7099609375,1.0,283.157470703125,293.2525329589844,288.1526794433594,288.06207275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293220,298.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543640136719,0.8493335843086243,0.5288770198822021,0.4769502580165863,298.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.25445556640625,0.8619729280471802,0.5540511608123779,0.5255146026611328,298.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.254638671875,0.8898656368255615,0.6098828911781311,0.4264976978302002,298.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.822344958782196,0.4762837290763855,0.453160285949707,298.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25421142578125,0.8290998339653015,0.489039808511734,2.206904411315918,290.2549133300781,285.8702697753906,290.3155822753906,285.5746459960937,290.3141784667969,298.26568603515625,290.258544921875,1.0,0.9098608493804932,1.0,1.0,0.0,1.0,-4.914409160614014,4.914389610290527,1.943758070410695e-05,3.800983667373657,0.0,0.050000000745058,0.0,338.6904296875,387.0,185.837158203125,-0.0,9671.0380859375,1.0,283.157470703125,293.2525329589844,288.1531066894531,288.06207275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293280,298.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543640136719,0.8493335843086243,0.5288770198822021,0.4769502580165863,298.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.25445556640625,0.8619729280471802,0.5540511608123779,0.5255146026611328,298.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.254638671875,0.8898656368255615,0.6098828911781311,0.4264976978302002,298.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.822344958782196,0.4762837290763855,0.453160285949707,298.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25421142578125,0.8290998339653015,0.489039808511734,2.206904411315918,290.2549133300781,285.8702697753906,290.3155822753906,285.5746459960937,290.3141784667969,298.26568603515625,290.258544921875,1.0,0.9098608493804932,1.0,1.0,0.0,1.0,-4.914409160614014,4.914389610290527,1.943758070410695e-05,3.800983667373657,0.0,0.050000000745058,0.0,338.6904296875,387.0,185.837158203125,-0.0,9671.0380859375,1.0,283.157470703125,293.2525329589844,288.1531066894531,288.06207275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293340,298.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3811950683594,0.8519965410232544,0.5402286648750305,0.4871727526187897,298.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3812866210937,0.8651114702224731,0.5666553974151611,0.5374492406845093,298.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3814392089844,0.893187403678894,0.6236988306045532,0.4361421167850494,298.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3810119628906,0.8250239491462708,0.4868578016757965,0.4632166624069214,298.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.38104248046875,0.8313873410224915,0.4991052150726318,2.252315759658813,290.3817138671875,285.8406982421875,290.4386901855469,285.63092041015625,290.4373779296875,298.2409973144531,290.3851318359375,1.0,0.9277336597442628,1.0,1.0,0.0,1.0,-5.0196452140808105,5.019625186920166,2.027940354309976e-05,3.88249135017395,0.0,0.050000000745058,0.0,349.8164978027344,390.0,178.5350799560547,-0.0,10278.8671875,1.0,283.157470703125,293.2525329589844,288.15350341796875,288.0620422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293400,298.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3811950683594,0.8519965410232544,0.5402286648750305,0.4871727526187897,298.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3812866210937,0.8651114702224731,0.5666553974151611,0.5374492406845093,298.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3814392089844,0.893187403678894,0.6236988306045532,0.4361421167850494,298.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3810119628906,0.8250239491462708,0.4868578016757965,0.4632166624069214,298.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.38104248046875,0.8313873410224915,0.4991052150726318,2.252315759658813,290.3817138671875,285.8406982421875,290.4386901855469,285.63092041015625,290.4373779296875,298.2409973144531,290.3851318359375,1.0,0.9277336597442628,1.0,1.0,0.0,1.0,-5.0196452140808105,5.019625186920166,2.027940354309976e-05,3.88249135017395,0.0,0.050000000745058,0.0,349.8164978027344,390.0,178.5350799560547,-0.0,10278.8671875,1.0,283.157470703125,293.2525329589844,288.15350341796875,288.0620422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293460,298.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.8578155636787415,0.551547110080719,0.49720299243927,298.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.501953125,0.8715236783027649,0.5791968107223511,0.549155592918396,298.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5021057128906,0.8999521732330322,0.6374218463897705,0.4455964863300323,298.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5016784667969,0.8305591940879822,0.4973804056644439,0.4730516970157623,298.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5017395019531,0.8365974426269531,0.509118378162384,2.296696424484253,290.5023803710937,285.8126525878906,290.5556640625,285.6855773925781,290.554443359375,298.2187194824219,290.50555419921875,1.0,0.9439300894737244,1.0,1.0,0.0,1.0,-5.122653007507324,5.122632026672363,2.112044603563845e-05,3.962214231491089,0.0,0.050000000745058,0.0,356.5943603515625,393.0,170.3466033935547,-0.0,10860.62890625,1.0,283.157470703125,293.2525329589844,288.1539306640625,288.0620422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293520,298.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.8578155636787415,0.551547110080719,0.49720299243927,298.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.501953125,0.8715236783027649,0.5791968107223511,0.549155592918396,298.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5021057128906,0.8999521732330322,0.6374218463897705,0.4455964863300323,298.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5016784667969,0.8305591940879822,0.4973804056644439,0.4730516970157623,298.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5017395019531,0.8365974426269531,0.509118378162384,2.296696424484253,290.5023803710937,285.8126525878906,290.5556640625,285.6855773925781,290.554443359375,298.2187194824219,290.50555419921875,1.0,0.9439300894737244,1.0,1.0,0.0,1.0,-5.122653007507324,5.122632026672363,2.112044603563845e-05,3.962214231491089,0.0,0.050000000745058,0.0,356.5943603515625,393.0,170.3466033935547,-0.0,10860.62890625,1.0,283.157470703125,293.2525329589844,288.1539306640625,288.0620422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293580,298.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6158752441406,0.8651171922683716,0.5627936124801636,0.5071009397506714,298.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.615966796875,0.8794432282447815,0.5916363596916199,0.5606935620307922,298.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6160888671875,0.9084010720252992,0.6510122418403625,0.4549048542976379,298.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6156921386719,0.8373786807060242,0.5078243613243103,0.4827389717102051,298.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6157531738281,0.8431477546691895,0.5190394520759583,2.340329885482788,290.6163330078125,285.78619384765625,290.6658630371094,285.7387084960937,290.66473388671875,298.1981811523437,290.6192932128906,1.0,0.9592729210853576,1.0,1.0,0.0,1.0,-5.224062919616699,5.224040985107422,2.1965133782941848e-05,4.040700435638428,0.0,0.050000000745058,0.0,361.43603515625,396.0,161.37606811523438,-0.0,11438.083984375,1.0,283.157470703125,293.2525329589844,288.15435791015625,288.06201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293640,298.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6158752441406,0.8651171922683716,0.5627936124801636,0.5071009397506714,298.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.615966796875,0.8794432282447815,0.5916363596916199,0.5606935620307922,298.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6160888671875,0.9084010720252992,0.6510122418403625,0.4549048542976379,298.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6156921386719,0.8373786807060242,0.5078243613243103,0.4827389717102051,298.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6157531738281,0.8431477546691895,0.5190394520759583,2.340329885482788,290.6163330078125,285.78619384765625,290.6658630371094,285.7387084960937,290.66473388671875,298.1981811523437,290.6192932128906,1.0,0.9592729210853576,1.0,1.0,0.0,1.0,-5.224062919616699,5.224040985107422,2.1965133782941848e-05,4.040700435638428,0.0,0.050000000745058,0.0,361.43603515625,396.0,161.37606811523438,-0.0,11438.083984375,1.0,283.157470703125,293.2525329589844,288.15435791015625,288.06201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293700,298.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.670166015625,0.8690757751464844,0.5683783292770386,0.5120029449462891,298.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67022705078125,0.8837027549743652,0.5978066921234131,0.5664026141166687,298.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6703491210937,0.9131749272346495,0.6577461361885071,0.4595063924789428,298.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.66998291015625,0.8410554528236389,0.5130075812339783,0.4875325560569763,298.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6700134277344,0.8467018604278564,0.5239537358283997,2.3618788719177246,290.67059326171875,285.77362060546875,290.7182312011719,285.76470947265625,290.7171630859375,298.1883850097656,290.6734313964844,1.0,0.9667572975158693,1.0,1.0,0.0,1.0,-5.274199962615967,5.274177551269531,2.238887645944488e-05,4.0795063972473145,0.0,0.050000000745058,0.0,363.4924011230469,396.0,156.6314239501953,-0.0,11728.150390625,1.0,283.157470703125,293.2525329589844,288.154541015625,288.06201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293760,298.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7225341796875,0.8731584548950195,0.5739315748214722,0.5168726444244385,298.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7225952148437,0.8880746960639954,0.6039387583732605,0.5720707774162292,298.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.72271728515625,0.918186902999878,0.664433479309082,0.4640721082687378,298.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223815917969,0.8448460698127747,0.5181602239608765,0.4922926425933838,298.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.722412109375,0.8503725528717041,0.528831422328949,2.383244276046753,290.7229309082031,285.7615051269531,290.7687072753906,285.7903747558594,290.7677001953125,298.1788330078125,290.7256774902344,1.0,0.9741539359092712,1.0,1.0,0.0,1.0,-5.323948383331299,5.323925495147705,2.281334673170932e-05,4.118014335632324,0.0,0.050000000745058,0.0,365.4164123535156,399.0,151.72120666503906,-0.0,12019.8984375,1.0,283.157470703125,293.2525329589844,288.1547546386719,288.06201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293820,298.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82147216796875,0.8815555572509766,0.5849411487579346,0.5265184044837952,298.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.821533203125,0.8970050811767578,0.6160880327224731,0.5832909941673279,298.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8216552734375,0.9285851120948792,0.6776706576347351,0.473101794719696,298.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.82135009765625,0.8526675701141357,0.5283728241920471,0.5017176866531372,298.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.82135009765625,0.857950747013092,0.5384761691093445,2.425447463989258,290.82183837890625,285.7387390136719,290.8636169433594,285.8406982421875,290.8627014160156,298.1602783203125,290.8243408203125,1.0,0.9887529015541076,1.0,1.0,0.0,1.0,-5.422333717346191,5.42231035232544,2.36645428230986e-05,4.194169998168945,0.0,0.050000000745058,0.0,369.0509643554688,402.0,140.99725341796875,-0.0,12610.0537109375,1.0,283.157470703125,293.2525329589844,288.1551818847656,288.0619812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293880,298.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82147216796875,0.8815555572509766,0.5849411487579346,0.5265184044837952,298.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.821533203125,0.8970050811767578,0.6160880327224731,0.5832909941673279,298.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8216552734375,0.9285851120948792,0.6776706576347351,0.473101794719696,298.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.82135009765625,0.8526675701141357,0.5283728241920471,0.5017176866531372,298.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.82135009765625,0.857950747013092,0.5384761691093445,2.425447463989258,290.82183837890625,285.7387390136719,290.8636169433594,285.8406982421875,290.8627014160156,298.1602783203125,290.8243408203125,1.0,0.9887529015541076,1.0,1.0,0.0,1.0,-5.422333717346191,5.42231035232544,2.36645428230986e-05,4.194169998168945,0.0,0.050000000745058,0.0,369.0509643554688,402.0,140.99725341796875,-0.0,12610.0537109375,1.0,283.157470703125,293.2525329589844,288.1551818847656,288.0619812011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12293940,298.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90191650390625,0.890609860420227,0.5945361256599426,0.5348580479621887,298.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9019775390625,0.9065924286842346,0.6266710758209229,0.5929935574531555,298.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.902099609375,0.9396221041679382,0.6891872882843018,0.4809048175811767,298.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9017944335937,0.861151397228241,0.5372716784477234,0.5098596215248108,298.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9018249511719,0.8662264943122864,0.5468494892120361,2.461754083633423,290.9022521972656,285.7203063964844,290.9404296875,285.8841552734375,290.93963623046875,298.1442565917969,290.904541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.507201671600342,5.507177352905273,2.441199285385665e-05,4.260020732879639,0.9851272702217102,0.050000000745058,0.0,370.3963012695313,402.0,131.1122283935547,-0.0,13118.087890625,1.0,283.157470703125,293.2525329589844,288.1555480957031,288.0619812011719,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,3.036897214769852e-05,0.0,0.0,0.0408198907971382,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,298.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9045715332031,0.8950408697128296,0.5957791209220886,0.5358097553253174,298.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.90447998046875,0.9114477634429932,0.6280427575111389,0.5941153764724731,298.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.904296875,0.944837749004364,0.6906794905662537,0.4818158149719238,298.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9047546386719,0.8652958273887634,0.5384243726730347,0.5107781887054443,298.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9047241210937,0.8703888654708862,0.5479316115379333,2.4658010005950928,290.9039306640625,285.7179870605469,290.95001220703125,285.8897705078125,290.9491882324219,298.14215087890625,290.89715576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.516809940338135,5.516785144805908,2.4498071070411243e-05,4.26764440536499,0.9932051301002502,0.050000000745058,0.0,366.8890075683594,405.0,386.3351135253906,-0.0,13141.80859375,1.0,283.1654052734375,292.8221435546875,287.96923828125,288.1256103515625,293.1499938964844,293.1499938964844,283.1499938964844,10599.1904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1289190351963043,0.1289455592632293,4.773768580434989e-08,3.1517953872680664,3.1517789363861084,1.645788324822206e-05,0.0,0.0,-0.0,480.6360473632813,0.0,3.115302085876465,1513.5382080078125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
