time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294060,298.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5587463378906,0.9222429394721984,0.6005926132202148,0.5402204394340515,298.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5585021972656,0.9412832856178284,0.6341348886489868,0.5996880531311035,298.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.55810546875,0.9727845191955566,0.697087824344635,0.4862664639949798,298.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.55926513671875,0.889987587928772,0.5434937477111816,0.5153085589408875,297.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5591735839844,0.8950871229171753,0.552550733089447,2.485428094863892,290.5574645996094,285.7052001953125,291.0032653808594,285.9212646484375,291.0024719238281,298.1129455566406,290.5504150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.563448429107666,5.56342363357544,2.491652412572876e-05,4.304297924041748,1.0,0.050000000745058,0.0,347.65985107421875,405.0,2661.412353515625,-0.0,13236.7724609375,1.0,283.1961975097656,290.9112548828125,288.13641357421875,288.392822265625,293.1499938964844,293.1499938964844,283.1499938964844,13952.7314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1479396075010299,0.242368996143341,2.993943537532573e-09,4.262797832489014,4.26278829574585,9.81258290266851e-06,0.0,0.0,-0.0,1740.8702392578125,0.0,7.347570896148682,1895.0091552734373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294120,298.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4708251953125,0.9349307417869568,0.6023579239845276,0.5417121648788452,298.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.470703125,0.954043745994568,0.6367214918136597,0.6019939184188843,298.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.470458984375,0.9834436774253844,0.6997674703598022,0.4880412220954895,297.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4711303710937,0.9010393619537354,0.5455992221832275,0.5171491503715515,297.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4710693359375,0.9061102271080016,0.5543695092201233,2.4929845333099365,290.4700927734375,285.6983642578125,291.0317687988281,285.9380798339844,291.0309753417969,298.0908508300781,290.46600341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.581542015075684,5.581517219543457,2.507999124645721e-05,4.318557262420654,1.0,0.050000000745058,0.0,340.1241149902344,408.0,3268.087158203125,-0.0,13273.1943359375,1.0,283.194091796875,290.6715393066406,288.314453125,288.5770874023437,293.1499938964844,293.1499938964844,283.1499938964844,13907.3994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1476988196372985,0.3242681324481964,2.8929982853753704e-09,4.2656426429748535,4.2656331062316895,9.788330316951033e-06,0.0,0.0,-0.0,1582.642578125,0.0,9.90264129638672,1895.3988037109373,0.0,0.0,0.2056359946727752,1.0,0.0,3.0,1.0,0.0
12294180,297.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3808898925781,0.949809193611145,0.6075740456581116,0.5459690093994141,298.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.38092041015625,0.9688098430633544,0.6439042091369629,0.6084451675415039,298.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38116455078125,0.995181143283844,0.7079544067382812,0.493150532245636,297.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3807983398437,0.9154301285743712,0.5513537526130676,0.522297203540802,297.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3808288574219,0.9205053448677064,0.5591985583305359,2.513448476791382,290.38116455078125,285.6788330078125,291.1132202148437,285.9859619140625,291.1124572753906,298.03228759765625,290.3813781738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.593843460083008,5.593818187713623,2.523416515032295e-05,4.338044166564941,1.0,0.050000000745058,0.0,333.2945251464844,410.0,4183.93115234375,-0.0,13371.041015625,1.0,283.1809387207031,290.0968322753906,288.71246337890625,288.9607238769531,293.1499938964844,293.1499938964844,283.1499938964844,15967.4892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1582719683647155,0.4447633922100067,3.104169810086432e-09,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,1438.3475341796875,0.0,15.802117347717283,1895.4371337890625,0.0,0.0,0.2246645838022232,1.0,0.0,3.0,1.0,0.0
12294240,297.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3808898925781,0.949809193611145,0.6075740456581116,0.5459690093994141,298.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.38092041015625,0.9688098430633544,0.6439042091369629,0.6084451675415039,298.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38116455078125,0.995181143283844,0.7079544067382812,0.493150532245636,297.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3807983398437,0.9154301285743712,0.5513537526130676,0.522297203540802,297.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3808288574219,0.9205053448677064,0.5591985583305359,2.513448476791382,290.38116455078125,285.6788330078125,291.1132202148437,285.9859619140625,291.1124572753906,298.03228759765625,290.3813781738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.593843460083008,5.593818187713623,2.523416515032295e-05,4.338044166564941,1.0,0.050000000745058,0.0,333.2945251464844,410.0,4183.93115234375,-0.0,13371.041015625,1.0,283.1809387207031,290.0968322753906,288.71246337890625,288.9607238769531,293.1499938964844,293.1499938964844,283.1499938964844,15967.4892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1582719683647155,0.4447633922100067,3.104169810086432e-09,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,1438.3475341796875,0.0,15.802117347717283,1895.4371337890625,0.0,0.0,0.2246645838022232,1.0,0.0,3.0,1.0,0.0
12294300,297.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.37896728515625,0.9710507988929749,0.610747218132019,0.5480311512947083,298.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3789978027344,0.9878984689712524,0.6478293538093567,0.6113844513893127,298.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3789978027344,0.9990000128746032,0.7135077118873596,0.4738413393497467,297.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3789367675781,0.9385117292404176,0.5545183420181274,0.524547278881073,297.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3789367675781,0.9433513879776,0.5618880391120911,2.522005558013916,290.3790283203125,285.6690673828125,291.1538391113281,286.009765625,291.1530456542969,298.0137634277344,290.3795471191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.627395153045654,5.6273698806762695,2.549679811636452e-05,4.354729652404785,1.0,0.050000000745058,0.0,320.83758544921875,410.0,4384.53466796875,-0.0,13364.41796875,1.0,283.1747436523437,289.94537353515625,288.8814392089844,289.1328125,293.1499938964844,293.1499938964844,283.1499938964844,16618.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1614706963300705,0.4703980386257171,3.171552354075402e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1438.5716552734375,0.0,17.435136795043945,1895.4371337890625,0.0,0.0,0.2298889905214309,1.0,0.0,3.0,1.0,0.0
12294360,297.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3953552246094,0.9799113869667052,0.6141860485076904,0.550737738609314,298.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3953857421875,0.9956648349761964,0.6519134044647217,0.61488276720047,298.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3954162597656,0.9990000128746032,0.7200725078582764,0.4624407291412353,297.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3952941894531,0.9490781426429749,0.5578175187110901,0.5273301601409912,297.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.39532470703125,0.9534668326377868,0.5647283792495728,2.533128499984741,290.3955078125,285.65936279296875,291.1943359375,286.033447265625,291.1935729980469,297.9999084472656,290.3965148925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.63791036605835,5.637885093688965,2.559200584073551e-05,4.362828731536865,1.0,0.050000000745058,0.0,316.3751525878906,410.0,4515.17919921875,-0.0,13385.140625,1.0,283.1695251464844,289.8722229003906,289.0414428710937,289.2972412109375,293.1499938964844,293.1499938964844,283.1499938964844,17080.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0022856094874441,1.0,0.0,0.0,0.1636995822191238,0.4848750829696655,3.218691979611776e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1448.6937255859375,0.0,18.4892635345459,1895.4371337890625,0.0,0.0,0.2333255261182785,1.0,0.0,3.0,1.0,0.0
12294420,297.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4324035644531,0.9896278977394104,0.6195247769355774,0.5551247596740723,298.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.43243408203125,0.9990000128746032,0.6584044098854065,0.6094565987586975,298.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.43243408203125,0.9990000128746032,0.7305655479431152,0.4501425921916961,297.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4323425292969,0.9611391425132751,0.5628202557563782,0.5316912531852722,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4323425292969,0.9648922681808472,0.569114089012146,2.550994396209717,290.4326171875,285.6454162597656,291.2524108886719,286.0672607421875,291.2516174316406,297.9878234863281,290.43389892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.648893356323242,5.648867607116699,2.569303978816606e-05,4.371606826782227,1.0,0.050000000745058,0.0,311.7101745605469,410.0,4636.0595703125,-0.0,13406.2197265625,1.0,283.16375732421875,289.8420104980469,289.2601928710937,289.5230712890625,293.1499938964844,293.1499938964844,283.1499938964844,17506.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0353623963892459,1.0,0.0,0.0,0.1657297164201736,0.4950964450836181,3.261762415718294e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1469.1876220703125,0.0,19.356645584106445,1895.4371337890625,0.0,0.0,0.2362675368785858,1.0,0.0,3.0,1.0,0.0
12294480,297.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4491271972656,0.9925527572631836,0.6217039823532104,0.556959331035614,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4491271972656,0.9990000128746032,0.6613703370094299,0.6046480536460876,298.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4491271972656,0.9990000128746032,0.7347330451011658,0.4465909600257873,297.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44903564453125,0.9648634791374208,0.564842164516449,0.5334892868995667,297.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.44903564453125,0.9683921933174132,0.5709085464477539,2.558481216430664,290.4493408203125,285.6399841308594,291.27508544921875,286.0804748535156,291.2743225097656,297.9850769042969,290.4507141113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.651998996734619,5.651973247528076,2.5721128622535616e-05,4.373971462249756,1.0,0.050000000745058,0.0,310.3743591308594,410.0,4670.28076171875,-0.0,13412.7275390625,1.0,283.1619567871094,289.8435974121094,289.3427734375,289.60845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17616.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0551268756389617,1.0,0.0,0.0,0.1662527173757553,0.497110366821289,3.272879522953076e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1477.76318359375,0.0,19.557689666748047,1895.4371337890625,0.0,0.0,0.2369854748249054,1.0,0.0,3.0,1.0,0.0
12294540,297.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5144348144531,0.9990000128746032,0.6299091577529907,0.5587982535362244,298.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5144348144531,0.9990000128746032,0.6733386516571045,0.588442862033844,298.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5144348144531,0.9990000128746032,0.7497782111167908,0.4346219003200531,297.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51434326171875,0.9772207140922546,0.5722336769104004,0.5401203632354736,297.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.51434326171875,0.9800184965133668,0.5775507688522339,2.58650541305542,290.5146484375,285.6206970214844,291.3554077148437,286.12701416015625,291.35467529296875,297.982177734375,290.51617431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.662315368652344,5.662289619445801,2.581553053460084e-05,4.382050514221191,1.0,0.050000000745058,0.0,305.9754333496094,410.0,4761.43603515625,-0.0,13432.3466796875,1.0,283.1572570800781,289.876708984375,289.6235046386719,289.8988952636719,293.1499938964844,293.1499938964844,283.1499938964844,17851.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1547419279813766,1.0,0.0,0.0,0.1673571616411209,0.5001335740089417,3.2963847207412304e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1507.7572021484375,0.0,19.93326759338379,1895.4371337890625,0.0,0.0,0.2384217083454132,1.0,0.0,3.0,1.0,0.0
12294600,297.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5144348144531,0.9990000128746032,0.6299091577529907,0.5587982535362244,298.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5144348144531,0.9990000128746032,0.6733386516571045,0.588442862033844,298.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5144348144531,0.9990000128746032,0.7497782111167908,0.4346219003200531,297.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51434326171875,0.9772207140922546,0.5722336769104004,0.5401203632354736,297.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.51434326171875,0.9800184965133668,0.5775507688522339,2.58650541305542,290.5146484375,285.6206970214844,291.3554077148437,286.12701416015625,291.35467529296875,297.982177734375,290.51617431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.662315368652344,5.662289619445801,2.581553053460084e-05,4.382050514221191,1.0,0.050000000745058,0.0,305.9754333496094,410.0,4761.43603515625,-0.0,13432.3466796875,1.0,283.1572570800781,289.876708984375,289.6235046386719,289.8988952636719,293.1499938964844,293.1499938964844,283.1499938964844,17851.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1547419279813766,1.0,0.0,0.0,0.1673571616411209,0.5001335740089417,3.2963847207412304e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1507.7572021484375,0.0,19.93326759338379,1895.4371337890625,0.0,0.0,0.2384217083454132,1.0,0.0,3.0,1.0,0.0
12294660,297.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58380126953125,0.9990000128746032,0.6403550505638123,0.5480239987373352,298.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58380126953125,0.9990000128746032,0.6862363219261169,0.5770956873893738,298.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58380126953125,0.9990000128746032,0.7647719383239746,0.4262408912181854,297.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.583740234375,0.9864335656166076,0.5797929763793945,0.5470144152641296,297.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.583740234375,0.9886528253555298,0.5844345092773438,2.616133213043213,290.58404541015625,285.6015319824219,291.4353332519531,286.1730651855469,291.4345703125,297.9878234863281,290.5856018066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.669323921203613,5.66929817199707,2.587951166788116e-05,4.387482643127441,1.0,0.050000000745058,0.0,302.9578552246094,410.0,4826.392578125,-0.0,13446.4677734375,1.0,283.1543884277344,289.92999267578125,289.8294982910156,290.1603088378906,293.1499938964844,293.1499938964844,283.1499938964844,17946.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291216492652893,1.0,0.0,0.0,0.1678014695644378,0.5005359649658203,3.305851592472208e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1533.542724609375,0.0,20.050125122070312,1895.4371337890625,0.0,84.07621765136719,0.238946795463562,1.0,0.0,3.0,1.0,0.0
12294720,297.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58380126953125,0.9990000128746032,0.6403550505638123,0.5480239987373352,298.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58380126953125,0.9990000128746032,0.6862363219261169,0.5770956873893738,298.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58380126953125,0.9990000128746032,0.7647719383239746,0.4262408912181854,297.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.583740234375,0.9864335656166076,0.5797929763793945,0.5470144152641296,297.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.583740234375,0.9886528253555298,0.5844345092773438,2.616133213043213,290.58404541015625,285.6015319824219,291.4353332519531,286.1730651855469,291.4345703125,297.9878234863281,290.5856018066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.669323921203613,5.66929817199707,2.587951166788116e-05,4.387482643127441,1.0,0.050000000745058,0.0,302.9578552246094,410.0,4826.392578125,-0.0,13446.4677734375,1.0,283.1543884277344,289.92999267578125,289.8294982910156,290.1603088378906,293.1499938964844,293.1499938964844,283.1499938964844,17946.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291216492652893,1.0,0.0,0.0,0.1678014695644378,0.5005359649658203,3.305851592472208e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1533.542724609375,0.0,20.050125122070312,1895.4371337890625,0.0,84.07621765136719,0.238946795463562,1.0,0.0,3.0,1.0,0.0
12294780,297.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548156738281,0.9990000128746032,0.6524379849433899,0.5369304418563843,298.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548156738281,0.9990000128746032,0.6995910406112671,0.5654135942459106,298.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548156738281,0.9990000128746032,0.779879093170166,0.4176125526428222,297.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65478515625,0.99509197473526,0.5874246954917908,0.5539937615394592,297.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548156738281,0.996817409992218,0.5914449095726013,2.6464247703552246,290.6551208496094,285.5824584960937,291.5148010253906,286.2185974121094,291.5140380859375,297.99871826171875,290.6566772460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.676408767700195,5.676383018493652,2.5944222215912305e-05,4.39296293258667,1.0,0.050000000745058,0.0,299.9130554199219,410.0,4880.37255859375,-0.0,13460.2021484375,1.0,283.15264892578125,289.99078369140625,289.4283447265625,289.8746643066406,293.1499938964844,293.1499938964844,283.1499938964844,17981.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3296645879745483,1.0,0.0,0.0,0.1679679155349731,0.5003806948661804,3.3093996432143062e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1527.5670166015625,0.0,20.080612182617188,1895.4371337890625,0.0,163.00836181640625,0.2391237616539001,1.0,0.0,3.0,1.0,0.0
12294840,297.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548156738281,0.9990000128746032,0.6524379849433899,0.5369304418563843,298.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548156738281,0.9990000128746032,0.6995910406112671,0.5654135942459106,298.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548156738281,0.9990000128746032,0.779879093170166,0.4176125526428222,297.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65478515625,0.99509197473526,0.5874246954917908,0.5539937615394592,297.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548156738281,0.996817409992218,0.5914449095726013,2.6464247703552246,290.6551208496094,285.5824584960937,291.5148010253906,286.2185974121094,291.5140380859375,297.99871826171875,290.6566772460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.676408767700195,5.676383018493652,2.5944222215912305e-05,4.39296293258667,1.0,0.050000000745058,0.0,299.9130554199219,410.0,4880.37255859375,-0.0,13460.2021484375,1.0,283.15264892578125,289.99078369140625,289.4283447265625,289.8746643066406,293.1499938964844,293.1499938964844,283.1499938964844,17981.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3296645879745483,1.0,0.0,0.0,0.1679679155349731,0.5003806948661804,3.3093996432143062e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1527.5670166015625,0.0,20.080612182617188,1895.4371337890625,0.0,163.00836181640625,0.2391237616539001,1.0,0.0,3.0,1.0,0.0
12294900,297.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6905517578125,0.9990000128746032,0.6587530374526978,0.5328072309494019,298.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6905517578125,0.9990000128746032,0.7063780426979065,0.5610716938972473,298.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6905517578125,0.9990000128746032,0.7874842286109924,0.4144056439399719,297.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6905517578125,0.9984804391860962,0.5912439227104187,0.5574575066566467,297.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6905517578125,0.9990000128746032,0.5949912667274475,2.656714677810669,290.6908569335937,285.5729675292969,291.5543212890625,286.2411804199219,291.5535888671875,298.0052795410156,290.6924133300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.678986072540283,5.67896032333374,2.5968272893805988e-05,4.395066738128662,1.0,0.050000000745058,0.0,298.8067626953125,410.0,4905.30517578125,-0.0,13465.0693359375,1.0,283.1520690917969,290.0223999023437,289.28338623046875,289.7152099609375,293.1499938964844,293.1499938964844,283.1499938964844,17989.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.325200617313385,1.0,0.0,0.0,0.1680052727460861,0.500286340713501,3.310196117212172e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1527.2733154296875,0.0,20.084850311279297,1895.4371337890625,0.0,156.0932159423828,0.2391596436500549,1.0,0.0,3.0,1.0,0.0
12294960,297.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7260437011719,0.9990000128746032,0.6649278402328491,0.5319966673851013,298.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7260437011719,0.9990000128746032,0.7130463719367981,0.560218095779419,298.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7260437011719,0.9990000128746032,0.7949358224868774,0.4137751758098602,297.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7260437011719,0.9990000128746032,0.5950925350189209,0.5595584511756897,297.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7260437011719,0.9990000128746032,0.5986651182174683,2.657351493835449,290.7263488769531,285.5635070800781,291.59375,286.2636108398437,291.593017578125,298.0111694335937,290.7278747558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679478168487549,5.679452419281006,2.5973020456149243e-05,4.395503520965576,1.0,0.050000000745058,0.0,298.5927429199219,410.0,4929.1328125,-0.0,13466.103515625,1.0,283.151611328125,290.054443359375,289.1806640625,289.5920104980469,293.1499938964844,293.1499938964844,283.1499938964844,17994.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3103375434875488,1.0,0.0,0.0,0.1680270284414291,0.5002062916755676,3.3106599683918603e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1529.09423828125,0.0,20.086217880249023,1895.4371337890625,0.0,132.76071166992188,0.2391789108514785,1.0,0.0,3.0,1.0,0.0
12295020,297.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7965087890625,0.9990000128746032,0.6767870783805847,0.5319181680679321,298.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7965087890625,0.9990000128746032,0.7259945869445801,0.5601354241371155,298.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7965087890625,0.9990000128746032,0.8094675540924072,0.4137141406536102,297.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7965087890625,0.9990000128746032,0.6032097339630127,0.5601354241371155,297.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7965087890625,0.9990000128746032,0.6064413785934448,2.657041311264038,290.7968139648437,285.544677734375,291.6722106933594,286.3080444335937,291.6714782714844,298.0189819335937,290.7983093261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795268058776855,5.679501056671143,2.5973462470574304e-05,4.395540714263916,1.0,0.050000000745058,0.0,298.5715637207031,410.0,4975.4755859375,-0.0,13466.20703125,1.0,283.1509704589844,290.11883544921875,289.2130432128906,289.5364074707031,293.1499938964844,293.1499938964844,283.1499938964844,17998.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837719321250915,1.0,0.0,0.0,0.168046236038208,0.5000981092453003,3.311069640687947e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.977783203125,0.0,20.08578109741211,1895.4371337890625,0.0,39.987449645996094,0.2391935288906097,1.0,0.0,3.0,1.0,0.0
12295080,297.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7965087890625,0.9990000128746032,0.6767870783805847,0.5319181680679321,298.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7965087890625,0.9990000128746032,0.7259945869445801,0.5601354241371155,298.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7965087890625,0.9990000128746032,0.8094675540924072,0.4137141406536102,297.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7965087890625,0.9990000128746032,0.6032097339630127,0.5601354241371155,297.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7965087890625,0.9990000128746032,0.6064413785934448,2.657041311264038,290.7968139648437,285.544677734375,291.6722106933594,286.3080444335937,291.6714782714844,298.0189819335937,290.7983093261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795268058776855,5.679501056671143,2.5973462470574304e-05,4.395540714263916,1.0,0.050000000745058,0.0,298.5715637207031,410.0,4975.4755859375,-0.0,13466.20703125,1.0,283.1509704589844,290.11883544921875,289.2130432128906,289.5364074707031,293.1499938964844,293.1499938964844,283.1499938964844,17998.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837719321250915,1.0,0.0,0.0,0.168046236038208,0.5000981092453003,3.311069640687947e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.977783203125,0.0,20.08578109741211,1895.4371337890625,0.0,39.987449645996094,0.2391935288906097,1.0,0.0,3.0,1.0,0.0
12295140,297.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8665771484375,0.9990000128746032,0.6885167360305786,0.5319182872772217,298.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8665771484375,0.9990000128746032,0.7387925982475281,0.560135543346405,298.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8665771484375,0.9990000128746032,0.8239514827728271,0.413714200258255,297.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8665771484375,0.9990000128746032,0.6118619441986084,0.560135543346405,297.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8665771484375,0.9990000128746032,0.614565908908844,2.6570417881011963,290.86688232421875,285.5259704589844,291.7501220703125,286.35186767578125,291.7493896484375,298.0254821777344,290.8683776855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527759552002,5.679502010345459,2.597344973764848e-05,4.395536422729492,1.0,0.050000000745058,0.0,298.5711669921875,410.0,5020.92529296875,-0.0,13466.208984375,1.0,283.1506042480469,290.18316650390625,289.3540954589844,289.6893005371094,293.1499938964844,293.1499938964844,283.1499938964844,17999.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861635088920593,1.0,0.0,0.0,0.1680518686771392,0.5000427961349487,3.3111897668192114e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1566.6231689453125,0.0,20.08462142944336,1895.4371337890625,0.0,53.34002304077149,0.2391962856054306,1.0,0.0,3.0,1.0,0.0
12295200,297.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8665771484375,0.9990000128746032,0.6885167360305786,0.5319182872772217,298.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8665771484375,0.9990000128746032,0.7387925982475281,0.560135543346405,298.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8665771484375,0.9990000128746032,0.8239514827728271,0.413714200258255,297.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8665771484375,0.9990000128746032,0.6118619441986084,0.560135543346405,297.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8665771484375,0.9990000128746032,0.614565908908844,2.6570417881011963,290.86688232421875,285.5259704589844,291.7501220703125,286.35186767578125,291.7493896484375,298.0254821777344,290.8683776855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527759552002,5.679502010345459,2.597344973764848e-05,4.395536422729492,1.0,0.050000000745058,0.0,298.5711669921875,410.0,5020.92529296875,-0.0,13466.208984375,1.0,283.1506042480469,290.18316650390625,289.3540954589844,289.6893005371094,293.1499938964844,293.1499938964844,283.1499938964844,17999.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861635088920593,1.0,0.0,0.0,0.1680518686771392,0.5000427961349487,3.3111897668192114e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1566.6231689453125,0.0,20.08462142944336,1895.4371337890625,0.0,53.34002304077149,0.2391962856054306,1.0,0.0,3.0,1.0,0.0
12295260,298.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.93621826171875,0.9990000128746032,0.700376570224762,0.5319183468818665,298.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.93621826171875,0.9990000128746032,0.7516383528709412,0.5601356625556946,298.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.93621826171875,0.9990000128746032,0.8385498523712158,0.4137142598628998,297.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93621826171875,0.9990000128746032,0.6208478212356567,0.5601356625556946,297.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93621826171875,0.9990000128746032,0.6229074597358704,2.6570422649383545,290.9364929199219,285.5074157714844,291.82745361328125,286.3951110839844,291.82672119140625,298.03240966796875,290.93798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679528713226318,5.679502964019775,2.597343518573325e-05,4.395532131195068,1.0,0.050000000745058,0.0,298.5707702636719,410.0,5065.755859375,-0.0,13466.2109375,1.0,283.1503601074219,290.2471923828125,289.4032287597656,289.7606506347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884187996387481,1.0,0.0,0.0,0.1680531948804855,0.5000174045562744,3.3112181885286422e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1583.426025390625,0.0,20.08380699157715,1895.4371337890625,0.0,66.7291030883789,0.2391961514949798,1.0,0.0,3.0,1.0,0.0
12295320,298.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.93621826171875,0.9990000128746032,0.700376570224762,0.5319183468818665,298.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.93621826171875,0.9990000128746032,0.7516383528709412,0.5601356625556946,298.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.93621826171875,0.9990000128746032,0.8385498523712158,0.4137142598628998,297.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93621826171875,0.9990000128746032,0.6208478212356567,0.5601356625556946,297.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93621826171875,0.9990000128746032,0.6229074597358704,2.6570422649383545,290.9364929199219,285.5074157714844,291.82745361328125,286.3951110839844,291.82672119140625,298.03240966796875,290.93798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679528713226318,5.679502964019775,2.597343518573325e-05,4.395532131195068,1.0,0.050000000745058,0.0,298.5707702636719,410.0,5065.755859375,-0.0,13466.2109375,1.0,283.1503601074219,290.2471923828125,289.4032287597656,289.7606506347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884187996387481,1.0,0.0,0.0,0.1680531948804855,0.5000174045562744,3.3112181885286422e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1583.426025390625,0.0,20.08380699157715,1895.4371337890625,0.0,66.7291030883789,0.2391961514949798,1.0,0.0,3.0,1.0,0.0
12295380,298.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.9990000128746032,0.7124345898628235,0.5319184064865112,298.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.9990000128746032,0.7645917534828186,0.5601357221603394,298.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.9990000128746032,0.8532819747924805,0.4137143492698669,297.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.9990000128746032,0.6300639510154724,0.5601357221603394,297.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.9990000128746032,0.6314080953598022,2.6570427417755127,291.005615234375,285.4889831542969,291.9041748046875,286.4377136230469,291.9034423828125,298.0400390625,291.007080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679529666900635,5.679503440856934,2.5973422452807423e-05,4.395528316497803,1.0,0.050000000745058,0.0,298.5704040527344,410.0,5110.10009765625,-0.0,13466.212890625,1.0,283.15020751953125,290.31085205078125,289.4391174316406,289.8005065917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885859608650207,1.0,0.0,0.0,0.1680533438920974,0.5000066757202148,3.3112212971531103e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1599.4857177734375,0.0,20.083370208740234,1895.4371337890625,0.0,67.74966430664062,0.2391956150531768,1.0,0.0,3.0,1.0,0.0
12295440,298.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.9990000128746032,0.7124345898628235,0.5319184064865112,298.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.9990000128746032,0.7645917534828186,0.5601357221603394,298.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.9990000128746032,0.8532819747924805,0.4137143492698669,297.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.9990000128746032,0.6300639510154724,0.5601357221603394,297.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.9990000128746032,0.6314080953598022,2.6570427417755127,291.005615234375,285.4889831542969,291.9041748046875,286.4377136230469,291.9034423828125,298.0400390625,291.007080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679529666900635,5.679503440856934,2.5973422452807423e-05,4.395528316497803,1.0,0.050000000745058,0.0,298.5704040527344,410.0,5110.10009765625,-0.0,13466.212890625,1.0,283.15020751953125,290.31085205078125,289.4391174316406,289.8005065917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885859608650207,1.0,0.0,0.0,0.1680533438920974,0.5000066757202148,3.3112212971531103e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1599.4857177734375,0.0,20.083370208740234,1895.4371337890625,0.0,67.74966430664062,0.2391956150531768,1.0,0.0,3.0,1.0,0.0
12295500,298.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.9990000128746032,0.718544065952301,0.531918466091156,298.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.9990000128746032,0.7711149454116821,0.5601357817649841,298.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.9990000128746032,0.8606970310211182,0.4137143790721893,297.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.9990000128746032,0.6347424387931824,0.5601357817649841,297.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.9990000128746032,0.6357094049453735,2.657042980194092,291.0399475097656,285.4798583984375,291.9423217773437,286.458740234375,291.94158935546875,298.0440979003906,291.0414123535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530143737793,5.679503917694092,2.5973416995839216e-05,4.39552640914917,1.0,0.050000000745058,0.0,298.5702209472656,410.0,5132.1083984375,-0.0,13466.2138671875,1.0,283.1501770019531,290.34246826171875,289.4593505859375,289.8216247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885893285274505,1.0,0.0,0.0,0.1680532991886139,0.5000041127204895,3.311220408974691e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1607.6202392578125,0.0,20.08324813842773,1895.4371337890625,0.0,67.77035522460938,0.2391954064369201,1.0,0.0,3.0,1.0,0.0
12295560,298.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738525390625,0.9990000128746032,0.7247073650360107,0.5319185256958008,298.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738525390625,0.9990000128746032,0.7776700854301453,0.5601357817649841,298.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738525390625,0.9990000128746032,0.8681431412696838,0.4137144088745117,297.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738525390625,0.9990000128746032,0.6394625306129456,0.5601357817649841,297.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738525390625,0.9990000128746032,0.6400414705276489,2.657043218612671,291.0741577148437,285.4707336425781,291.98028564453125,286.4796447753906,291.97955322265625,298.0482482910156,291.0756225585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530620574951,5.67950439453125,2.59734097198816e-05,4.395524024963379,1.0,0.050000000745058,0.0,298.5700378417969,410.0,5154.0126953125,-0.0,13466.2138671875,1.0,283.150146484375,290.3739929199219,289.480224609375,289.8438415527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288644939661026,1.0,0.0,0.0,0.1680532544851303,0.5000025033950806,3.311219298751666e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1615.776611328125,0.0,20.083166122436523,1895.4371337890625,0.0,68.11061096191406,0.239195242524147,1.0,0.0,3.0,1.0,0.0
12295620,298.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.9990000128746032,0.7371866106987,0.5319185853004456,298.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.9990000128746032,0.7908723950386047,0.5601359009742737,298.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.9990000128746032,0.8831210732460022,0.4137144684791565,297.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.9990000128746032,0.6490140557289124,0.5601359009742737,297.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.9990000128746032,0.6487887501716614,2.65704345703125,291.1421203613281,285.45263671875,292.05572509765625,286.5209045410156,292.0550231933594,298.0569763183594,291.1435852050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531574249268,5.679505348205566,2.5973395167966373e-05,4.395519733428955,1.0,0.050000000745058,0.0,298.56964111328125,410.0,5197.4970703125,-0.0,13466.2158203125,1.0,283.15008544921875,290.4366760253906,289.5218505859375,289.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888373434543609,1.0,0.0,0.0,0.1680531650781631,0.5000008940696716,3.311217300350222e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1632.0369873046875,0.0,20.08307456970215,1895.4371337890625,0.0,69.29085540771484,0.2391950339078903,1.0,0.0,3.0,1.0,0.0
12295680,298.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.9990000128746032,0.7371866106987,0.5319185853004456,298.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.9990000128746032,0.7908723950386047,0.5601359009742737,298.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.9990000128746032,0.8831210732460022,0.4137144684791565,297.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.9990000128746032,0.6490140557289124,0.5601359009742737,297.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.9990000128746032,0.6487887501716614,2.65704345703125,291.1421203613281,285.45263671875,292.05572509765625,286.5209045410156,292.0550231933594,298.0569763183594,291.1435852050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531574249268,5.679505348205566,2.5973395167966373e-05,4.395519733428955,1.0,0.050000000745058,0.0,298.56964111328125,410.0,5197.4970703125,-0.0,13466.2158203125,1.0,283.15008544921875,290.4366760253906,289.5218505859375,289.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888373434543609,1.0,0.0,0.0,0.1680531650781631,0.5000008940696716,3.311217300350222e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1632.0369873046875,0.0,20.08307456970215,1895.4371337890625,0.0,69.29085540771484,0.2391950339078903,1.0,0.0,3.0,1.0,0.0
12295740,298.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.9990000128746032,0.7498764395713806,0.5319187045097351,298.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.9990000128746032,0.8042032122612,0.5601360201835632,298.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.9990000128746032,0.8982148170471191,0.4137145280838012,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.9990000128746032,0.6587137579917908,0.5601360201835632,297.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.9990000128746032,0.6576465964317322,2.657043933868408,291.2095031738281,285.4346923828125,292.1304931640625,286.5614624023437,292.1297912597656,298.0660705566406,291.2109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532527923584,5.679506301879883,2.5973380616051145e-05,4.395515441894531,1.0,0.050000000745058,0.0,298.5692138671875,410.0,5240.5576171875,-0.0,13466.2177734375,1.0,283.1500549316406,290.4988098144531,289.5625,289.93310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890491187572479,1.0,0.0,0.0,0.1680531054735183,0.5000002980232239,3.311216190127197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1648.1689453125,0.0,20.08303642272949,1895.4371337890625,0.0,70.59464263916016,0.2391949445009231,1.0,0.0,3.0,1.0,0.0
12295800,298.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.9990000128746032,0.7498764395713806,0.5319187045097351,298.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.9990000128746032,0.8042032122612,0.5601360201835632,298.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.9990000128746032,0.8982148170471191,0.4137145280838012,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.9990000128746032,0.6587137579917908,0.5601360201835632,297.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.9990000128746032,0.6576465964317322,2.657043933868408,291.2095031738281,285.4346923828125,292.1304931640625,286.5614624023437,292.1297912597656,298.0660705566406,291.2109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532527923584,5.679506301879883,2.5973380616051145e-05,4.395515441894531,1.0,0.050000000745058,0.0,298.5692138671875,410.0,5240.5576171875,-0.0,13466.2177734375,1.0,283.1500549316406,290.4988098144531,289.5625,289.93310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890491187572479,1.0,0.0,0.0,0.1680531054735183,0.5000002980232239,3.311216190127197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1648.1689453125,0.0,20.08303642272949,1895.4371337890625,0.0,70.59464263916016,0.2391949445009231,1.0,0.0,3.0,1.0,0.0
12295860,298.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27593994140625,0.9990000128746032,0.7627667188644409,0.5319188237190247,298.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27593994140625,0.9990000128746032,0.8176566958427429,0.560136079788208,298.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27593994140625,0.9990000128746032,0.913417398929596,0.4137146174907684,297.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27593994140625,0.9990000128746032,0.6685507893562317,0.560136079788208,297.8133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27593994140625,0.9990000128746032,0.666607141494751,2.657044649124145,291.2762145996094,285.4169006347656,292.2045288085937,286.6012878417969,292.2038269042969,298.0755310058594,291.27764892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795334815979,5.679507255554199,2.597336424514652e-05,4.395510196685791,1.0,0.050000000745058,0.0,298.5687561035156,410.0,5283.17431640625,-0.0,13466.2197265625,1.0,283.1500244140625,290.5603942871094,289.602294921875,289.9764709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892543971538543,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1664.173828125,0.0,20.08302116394043,1895.4371337890625,0.0,71.86273193359375,0.2391948997974395,1.0,0.0,3.0,1.0,0.0
12295920,298.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27593994140625,0.9990000128746032,0.7627667188644409,0.5319188237190247,298.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27593994140625,0.9990000128746032,0.8176566958427429,0.560136079788208,298.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27593994140625,0.9990000128746032,0.913417398929596,0.4137146174907684,297.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27593994140625,0.9990000128746032,0.6685507893562317,0.560136079788208,297.8133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27593994140625,0.9990000128746032,0.666607141494751,2.657044649124145,291.2762145996094,285.4169006347656,292.2045288085937,286.6012878417969,292.2038269042969,298.0755310058594,291.27764892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795334815979,5.679507255554199,2.597336424514652e-05,4.395510196685791,1.0,0.050000000745058,0.0,298.5687561035156,410.0,5283.17431640625,-0.0,13466.2197265625,1.0,283.1500244140625,290.5603942871094,289.602294921875,289.9764709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892543971538543,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1664.173828125,0.0,20.08302116394043,1895.4371337890625,0.0,71.86273193359375,0.2391948997974395,1.0,0.0,3.0,1.0,0.0
