time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295980,298.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3420104980469,0.9990000128746032,0.7758703827857971,0.5319189429283142,298.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3420104980469,0.9990000128746032,0.8312402367591858,0.5601362586021423,298.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3420104980469,0.9990000128746032,0.9287344217300416,0.4137147068977356,297.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3420104980469,0.9990000128746032,0.6785311698913574,0.5601362586021423,297.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3420104980469,0.9990000128746032,0.6756749153137207,2.657045125961304,291.34228515625,285.3993225097656,292.27783203125,286.6403503417969,292.2771301269531,298.08526611328125,291.3437194824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534435272217,5.679508686065674,2.597334605525248e-05,4.395504474639893,1.0,0.050000000745058,0.0,298.5682373046875,410.0,5325.35107421875,-0.0,13466.22265625,1.0,283.1500244140625,290.6213684082031,289.641357421875,290.0190124511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894532084465027,1.0,0.0,0.0,0.1680530756711959,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1680.0384521484375,0.0,20.08301544189453,1895.4371337890625,0.0,73.0942611694336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12296040,298.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3420104980469,0.9990000128746032,0.7758703827857971,0.5319189429283142,298.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3420104980469,0.9990000128746032,0.8312402367591858,0.5601362586021423,298.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3420104980469,0.9990000128746032,0.9287344217300416,0.4137147068977356,297.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3420104980469,0.9990000128746032,0.6785311698913574,0.5601362586021423,297.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3420104980469,0.9990000128746032,0.6756749153137207,2.657045125961304,291.34228515625,285.3993225097656,292.27783203125,286.6403503417969,292.2771301269531,298.08526611328125,291.3437194824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534435272217,5.679508686065674,2.597334605525248e-05,4.395504474639893,1.0,0.050000000745058,0.0,298.5682373046875,410.0,5325.35107421875,-0.0,13466.22265625,1.0,283.1500244140625,290.6213684082031,289.641357421875,290.0190124511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894532084465027,1.0,0.0,0.0,0.1680530756711959,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1680.0384521484375,0.0,20.08301544189453,1895.4371337890625,0.0,73.0942611694336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12296100,298.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3747863769531,0.9990000128746032,0.7824986577033997,0.531919002532959,298.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3747863769531,0.9990000128746032,0.8380783200263977,0.5601363182067871,298.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3747863769531,0.9990000128746032,0.9364336133003236,0.4137147665023803,297.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3747863769531,0.9990000128746032,0.6835721135139465,0.5601363182067871,297.8231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3747863769531,0.9990000128746032,0.6802467107772827,2.657045364379883,291.37506103515625,285.3905944824219,292.314208984375,286.6596069335937,292.3135070800781,298.0902709960937,291.37646484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679535388946533,5.679509162902832,2.597333696030546e-05,4.395501613616943,1.0,0.050000000745058,0.0,298.5679626464844,410.0,5346.26220703125,-0.0,13466.2236328125,1.0,283.1500244140625,290.6516418457031,289.6606140136719,290.0399780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895528972148895,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1687.919677734375,0.0,20.0830135345459,1895.4371337890625,0.0,73.71295928955078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12296160,298.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.9990000128746032,0.7891753911972046,0.5319190621376038,298.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.9990000128746032,0.84494549036026,0.5601363778114319,298.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.9990000128746032,0.9441583156585692,0.4137148261070251,297.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.9990000128746032,0.6886448264122009,0.5601363778114319,297.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.9990000128746032,0.6848422288894653,2.657045841217041,291.4076843261719,285.3819274902344,292.3503723144531,286.6786804199219,292.34967041015625,298.0953063964844,291.4090881347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679535865783691,5.679510116577148,2.597332604636904e-05,4.395497798919678,1.0,0.050000000745058,0.0,298.5676574707031,410.0,5367.0478515625,-0.0,13466.224609375,1.0,283.1500244140625,290.6817321777344,289.6796569824219,290.060791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896531820297241,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1695.76611328125,0.0,20.0830135345459,1895.4371337890625,0.0,74.33602142333984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12296220,298.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4720458984375,0.9990000128746032,0.8027012348175049,0.5319191813468933,298.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4720458984375,0.9990000128746032,0.8587832450866699,0.5601365566253662,298.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4720458984375,0.9990000128746032,0.95969820022583,0.4137149453163147,297.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4720458984375,0.9990000128746032,0.6989026665687561,0.5601365566253662,297.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4720458984375,0.9990000128746032,0.6941170692443848,2.6570465564727783,291.4723205566406,285.3646850585937,292.4220886230469,286.7161865234375,292.42138671875,298.1055908203125,291.47369384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679537773132324,5.679511547088623,2.5973302399506792e-05,4.395490646362305,1.0,0.050000000745058,0.0,298.56695556640625,410.0,5408.27783203125,-0.0,13466.228515625,1.0,283.1499938964844,290.741455078125,289.7171630859375,290.1016845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898480594158172,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1711.33056640625,0.0,20.0830135345459,1895.4371337890625,0.0,75.54879760742188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12296280,298.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4720458984375,0.9990000128746032,0.8027012348175049,0.5319191813468933,298.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4720458984375,0.9990000128746032,0.8587832450866699,0.5601365566253662,298.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4720458984375,0.9990000128746032,0.95969820022583,0.4137149453163147,297.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4720458984375,0.9990000128746032,0.6989026665687561,0.5601365566253662,297.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4720458984375,0.9990000128746032,0.6941170692443848,2.6570465564727783,291.4723205566406,285.3646850585937,292.4220886230469,286.7161865234375,292.42138671875,298.1055908203125,291.47369384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679537773132324,5.679511547088623,2.5973302399506792e-05,4.395490646362305,1.0,0.050000000745058,0.0,298.56695556640625,410.0,5408.27783203125,-0.0,13466.228515625,1.0,283.1499938964844,290.741455078125,289.7171630859375,290.1016845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898480594158172,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1711.33056640625,0.0,20.0830135345459,1895.4371337890625,0.0,75.54879760742188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12296340,298.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5359802246094,0.9990000128746032,0.8164351582527161,0.5319193601608276,298.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5359802246094,0.9990000128746032,0.8727439045906067,0.5601367354393005,298.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5359802246094,0.9990000128746032,0.9753453731536864,0.4137150645256042,297.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5359802246094,0.9990000128746032,0.7092936635017395,0.5601367354393005,297.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5359802246094,0.9990000128746032,0.7034911513328552,2.6570475101470947,291.5362548828125,285.3476867675781,292.49298095703125,286.7528686523437,292.4923095703125,298.1161193847656,291.5376281738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539680480957,5.679513454437256,2.5973273295676336e-05,4.395482063293457,1.0,0.050000000745058,0.0,298.5661926269531,410.0,5449.02099609375,-0.0,13466.2314453125,1.0,283.1499938964844,290.800537109375,289.7538452148437,290.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29004567861557,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1726.7430419921875,0.0,20.0830135345459,1895.4371337890625,0.0,76.78042602539062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12296400,298.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5359802246094,0.9990000128746032,0.8164351582527161,0.5319193601608276,298.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5359802246094,0.9990000128746032,0.8727439045906067,0.5601367354393005,298.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5359802246094,0.9990000128746032,0.9753453731536864,0.4137150645256042,297.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5359802246094,0.9990000128746032,0.7092936635017395,0.5601367354393005,297.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5359802246094,0.9990000128746032,0.7034911513328552,2.6570475101470947,291.5362548828125,285.3476867675781,292.49298095703125,286.7528686523437,292.4923095703125,298.1161193847656,291.5376281738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539680480957,5.679513454437256,2.5973273295676336e-05,4.395482063293457,1.0,0.050000000745058,0.0,298.5661926269531,410.0,5449.02099609375,-0.0,13466.2314453125,1.0,283.1499938964844,290.800537109375,289.7538452148437,290.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29004567861557,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1726.7430419921875,0.0,20.0830135345459,1895.4371337890625,0.0,76.78042602539062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12296460,298.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5991516113281,0.9990000128746032,0.8304111361503601,0.5319195985794067,298.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5991516113281,0.9990000128746032,0.8868288993835449,0.5601369142532349,298.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5991516113281,0.9990000128746032,0.9910996556282043,0.4137152135372162,297.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5991516113281,0.9990000128746032,0.7198174595832825,0.5601369142532349,297.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5991516113281,0.9990000128746032,0.7129641175270081,2.657048463821411,291.59942626953125,285.33087158203125,292.5630187988281,286.7887268066406,292.5623474121094,298.126953125,291.60076904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954158782959,5.679515361785889,2.5973242372856475e-05,4.395472049713135,1.0,0.050000000745058,0.0,298.5652770996094,410.0,5489.22802734375,-0.0,13466.2353515625,1.0,283.1499938964844,290.8589172363281,289.7897033691406,290.1810607910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902426719665527,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1741.9876708984375,0.0,20.0830135345459,1895.4371337890625,0.0,78.00933837890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12296520,298.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5991516113281,0.9990000128746032,0.8304111361503601,0.5319195985794067,298.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5991516113281,0.9990000128746032,0.8868288993835449,0.5601369142532349,298.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5991516113281,0.9990000128746032,0.9910996556282043,0.4137152135372162,297.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5991516113281,0.9990000128746032,0.7198174595832825,0.5601369142532349,297.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5991516113281,0.9990000128746032,0.7129641175270081,2.657048463821411,291.59942626953125,285.33087158203125,292.5630187988281,286.7887268066406,292.5623474121094,298.126953125,291.60076904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954158782959,5.679515361785889,2.5973242372856475e-05,4.395472049713135,1.0,0.050000000745058,0.0,298.5652770996094,410.0,5489.22802734375,-0.0,13466.2353515625,1.0,283.1499938964844,290.8589172363281,289.7897033691406,290.1810607910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902426719665527,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1741.9876708984375,0.0,20.0830135345459,1895.4371337890625,0.0,78.00933837890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12296580,298.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6615295410156,0.9990000128746032,0.8446971774101257,0.5319198369979858,298.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6615295410156,0.9990000128746032,0.9010434746742249,0.560137152671814,298.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6615295410156,0.9990000128746032,1.0,0.4137154221534729,297.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6615295410156,0.9990000128746032,0.7304754257202148,0.560137152671814,297.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6615295410156,0.9990000128746032,0.7225375771522522,2.657049655914306,291.66180419921875,285.31427001953125,292.6321716308594,286.82373046875,292.63153076171875,298.1383056640625,291.6631164550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679543972015381,5.679518222808838,2.5973205993068404e-05,4.395460605621338,1.0,0.050000000745058,0.0,298.564208984375,410.0,5528.9052734375,-0.0,13466.240234375,1.0,283.1499938964844,290.9166259765625,289.82470703125,290.21942138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904375195503235,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1757.0517578125,0.0,20.0830135345459,1895.4371337890625,0.0,79.2254409790039,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12296640,298.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6615295410156,0.9990000128746032,0.8446971774101257,0.5319198369979858,298.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6615295410156,0.9990000128746032,0.9010434746742249,0.560137152671814,298.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6615295410156,0.9990000128746032,1.0,0.4137154221534729,297.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6615295410156,0.9990000128746032,0.7304754257202148,0.560137152671814,297.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6615295410156,0.9990000128746032,0.7225375771522522,2.657049655914306,291.66180419921875,285.31427001953125,292.6321716308594,286.82373046875,292.63153076171875,298.1383056640625,291.6631164550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679543972015381,5.679518222808838,2.5973205993068404e-05,4.395460605621338,1.0,0.050000000745058,0.0,298.564208984375,410.0,5528.9052734375,-0.0,13466.240234375,1.0,283.1499938964844,290.9166259765625,289.82470703125,290.21942138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904375195503235,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1757.0517578125,0.0,20.0830135345459,1895.4371337890625,0.0,79.2254409790039,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12296700,298.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6924133300781,0.9990000128746032,0.851947009563446,0.5319199562072754,298.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6924133300781,0.9990000128746032,0.9081987142562866,0.5601373314857483,298.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6924133300781,0.9990000128746032,1.0,0.41371551156044,297.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6924133300781,0.9990000128746032,0.7358539700508118,0.5601373314857483,297.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6924133300781,0.9990000128746032,0.7273618578910828,2.657050132751465,291.6926574707031,285.3060607910156,292.6664123535156,286.8409118652344,292.665771484375,298.1441345214844,291.6940002441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545402526856,5.679519176483154,2.597318416519556e-05,4.395453929901123,1.0,0.050000000745058,0.0,298.5636291503906,410.0,5548.54150390625,-0.0,13466.2431640625,1.0,283.1499938964844,290.9451904296875,289.84185791015625,290.2382507324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905342876911163,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1764.513671875,0.0,20.0830135345459,1895.4371337890625,0.0,79.82939910888672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12296760,298.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7230834960937,0.9990000128746032,0.8592652082443237,0.5319200754165649,298.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7230834960937,0.9990000128746032,0.9153896570205688,0.5601374506950378,298.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7230834960937,0.9990000128746032,1.0,0.4137156307697296,297.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7230834960937,0.9990000128746032,0.7412696480751038,0.5601374506950378,297.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7230834960937,0.9990000128746032,0.7322141528129578,2.657050848007202,291.72332763671875,285.29791259765625,292.7004089355469,286.8578491210937,292.69976806640625,298.1500244140625,291.7246398925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954683303833,5.679520606994629,2.597316233732272e-05,4.395447254180908,1.0,0.050000000745058,0.0,298.5630187988281,410.0,5568.0517578125,-0.0,13466.24609375,1.0,283.1499938964844,290.9735717773437,289.8587951660156,290.2568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906294167041778,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1771.92333984375,0.0,20.0830135345459,1895.4371337890625,0.0,80.42279815673828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12296820,298.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7837829589844,0.9990000128746032,0.8740810751914978,0.5319203734397888,298.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7837829589844,0.9990000128746032,0.9298714399337769,0.5601378083229065,298.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7837829589844,0.9990000128746032,1.0,0.4137158691883087,297.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7837829589844,0.9990000128746032,0.752205491065979,0.5601378083229065,297.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7837829589844,0.9990000128746032,0.7419975996017456,2.657052516937256,291.7840270996094,285.28173828125,292.7677001953125,286.8910522460937,292.7670593261719,298.1619567871094,291.78533935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795501708984375,5.679523944854736,2.5973113224608824e-05,4.395431995391846,1.0,0.050000000745058,0.0,298.5616149902344,410.0,5606.64990234375,-0.0,13466.251953125,1.0,283.1499938964844,291.0297241210937,289.8919982910156,290.2933044433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908197939395904,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1786.5963134765625,0.0,20.0830135345459,1895.4371337890625,0.0,81.60981750488281,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12296880,298.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7837829589844,0.9990000128746032,0.8740810751914978,0.5319203734397888,298.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7837829589844,0.9990000128746032,0.9298714399337769,0.5601378083229065,298.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7837829589844,0.9990000128746032,1.0,0.4137158691883087,297.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7837829589844,0.9990000128746032,0.752205491065979,0.5601378083229065,297.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7837829589844,0.9990000128746032,0.7419975996017456,2.657052516937256,291.7840270996094,285.28173828125,292.7677001953125,286.8910522460937,292.7670593261719,298.1619567871094,291.78533935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795501708984375,5.679523944854736,2.5973113224608824e-05,4.395431995391846,1.0,0.050000000745058,0.0,298.5616149902344,410.0,5606.64990234375,-0.0,13466.251953125,1.0,283.1499938964844,291.0297241210937,289.8919982910156,290.2933044433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908197939395904,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1786.5963134765625,0.0,20.0830135345459,1895.4371337890625,0.0,81.60981750488281,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12296940,298.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436279296875,0.9990000128746032,0.8891211748123169,0.5319207310676575,298.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436279296875,0.9990000128746032,0.9444816708564758,0.5601381659507751,298.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436279296875,0.9990000128746032,1.0,0.4137161374092102,297.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436279296875,0.9990000128746032,0.7632756233215332,0.5601381659507751,297.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436279296875,0.9990000128746032,0.7518817782402039,2.6570541858673096,291.8438720703125,285.2658386230469,292.8340148925781,286.92333984375,292.8334045410156,298.1739807128906,291.8451538085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679553985595703,5.679527759552002,2.597305683593732e-05,4.395414352416992,1.0,0.050000000745058,0.0,298.5599975585937,410.0,5644.65771484375,-0.0,13466.259765625,1.0,283.1499938964844,291.08514404296875,289.9242858886719,290.3288269042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910109758377075,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1801.0693359375,0.0,20.0830135345459,1895.4371337890625,0.0,82.80001831054688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12297000,298.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436279296875,0.9990000128746032,0.8891211748123169,0.5319207310676575,298.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436279296875,0.9990000128746032,0.9444816708564758,0.5601381659507751,298.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436279296875,0.9990000128746032,1.0,0.4137161374092102,297.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436279296875,0.9990000128746032,0.7632756233215332,0.5601381659507751,297.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436279296875,0.9990000128746032,0.7518817782402039,2.6570541858673096,291.8438720703125,285.2658386230469,292.8340148925781,286.92333984375,292.8334045410156,298.1739807128906,291.8451538085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679553985595703,5.679527759552002,2.597305683593732e-05,4.395414352416992,1.0,0.050000000745058,0.0,298.5599975585937,410.0,5644.65771484375,-0.0,13466.259765625,1.0,283.1499938964844,291.08514404296875,289.9242858886719,290.3288269042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910109758377075,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1801.0693359375,0.0,20.0830135345459,1895.4371337890625,0.0,82.80001831054688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12297060,298.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9025573730469,0.9990000128746032,0.9043878316879272,0.5319211483001709,298.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9025573730469,0.9990000128746032,0.9592230319976808,0.5601385831832886,298.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9025573730469,0.9990000128746032,1.0,0.4137164652347564,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9025573730469,0.9990000128746032,0.7744826078414917,0.5601385831832886,297.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9025573730469,0.9990000128746032,0.7618680000305176,2.657056331634521,291.9028015136719,285.2501525878906,292.8993225097656,286.9546813964844,292.8987121582031,298.18609619140625,291.9040832519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679557800292969,5.679532051086426,2.5972991352318783e-05,4.395394325256348,1.0,0.050000000745058,0.0,298.55816650390625,410.0,5682.07763671875,-0.0,13466.267578125,1.0,283.1499938964844,291.13970947265625,289.95562744140625,290.3633728027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912001013755798,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1815.3258056640625,0.0,20.0830135345459,1895.4371337890625,0.0,83.97457885742188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12297120,298.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9025573730469,0.9990000128746032,0.9043878316879272,0.5319211483001709,298.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9025573730469,0.9990000128746032,0.9592230319976808,0.5601385831832886,298.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9025573730469,0.9990000128746032,1.0,0.4137164652347564,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9025573730469,0.9990000128746032,0.7744826078414917,0.5601385831832886,297.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9025573730469,0.9990000128746032,0.7618680000305176,2.657056331634521,291.9028015136719,285.2501525878906,292.8993225097656,286.9546813964844,292.8987121582031,298.18609619140625,291.9040832519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679557800292969,5.679532051086426,2.5972991352318783e-05,4.395394325256348,1.0,0.050000000745058,0.0,298.55816650390625,410.0,5682.07763671875,-0.0,13466.267578125,1.0,283.1499938964844,291.13970947265625,289.95562744140625,290.3633728027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912001013755798,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1815.3258056640625,0.0,20.0830135345459,1895.4371337890625,0.0,83.97457885742188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12297180,298.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9606018066406,0.9990000128746032,0.9198721647262572,0.5319216251373291,298.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9606018066406,0.9990000128746032,0.9740906357765198,0.5601390600204468,298.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9606018066406,0.9990000128746032,1.0,0.4137168228626251,297.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9606018066406,0.9990000128746032,0.7858208417892456,0.5601390600204468,297.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9606018066406,0.9990000128746032,0.7719517350196838,2.6570587158203125,291.9608459472656,285.2347412109375,292.963623046875,286.9850158691406,292.9630126953125,298.19830322265625,291.9620666503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679563045501709,5.679536819458008,2.5972918592742644e-05,4.395371437072754,1.0,0.050000000745058,0.0,298.5560913085937,410.0,5718.8779296875,-0.0,13466.27734375,1.0,283.1499938964844,291.1934814453125,289.9859924316406,290.3969116210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913901209831238,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1829.3656005859373,0.0,20.0830135345459,1895.4371337890625,0.0,85.15103912353516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12297240,298.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9606018066406,0.9990000128746032,0.9198721647262572,0.5319216251373291,298.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9606018066406,0.9990000128746032,0.9740906357765198,0.5601390600204468,298.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9606018066406,0.9990000128746032,1.0,0.4137168228626251,297.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9606018066406,0.9990000128746032,0.7858208417892456,0.5601390600204468,297.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9606018066406,0.9990000128746032,0.7719517350196838,2.6570587158203125,291.9608459472656,285.2347412109375,292.963623046875,286.9850158691406,292.9630126953125,298.19830322265625,291.9620666503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679563045501709,5.679536819458008,2.5972918592742644e-05,4.395371437072754,1.0,0.050000000745058,0.0,298.5560913085937,410.0,5718.8779296875,-0.0,13466.27734375,1.0,283.1499938964844,291.1934814453125,289.9859924316406,290.3969116210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913901209831238,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1829.3656005859373,0.0,20.0830135345459,1895.4371337890625,0.0,85.15103912353516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12297300,298.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9892272949219,0.9990000128746032,0.9277039766311646,0.5319218635559082,298.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9892272949219,0.9990000128746032,0.981576442718506,0.5601393580436707,298.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9892272949219,0.9990000128746032,1.0,0.4137170314788818,297.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9892272949219,0.9990000128746032,0.7915437817573547,0.5601393580436707,297.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9892272949219,0.9990000128746032,0.7770335078239441,2.657059907913208,291.9894714355469,285.22711181640625,292.995361328125,286.9998474121094,292.9947509765625,298.2044372558594,291.9906921386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539680480957,2.597287857497577e-05,4.395358562469482,1.0,0.050000000745058,0.0,298.554931640625,410.0,5737.04052734375,-0.0,13466.2822265625,1.0,283.1499938964844,291.22003173828125,290.0007629394531,290.4132385253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914819121360779,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1836.2916259765625,0.0,20.0830135345459,1895.4371337890625,0.0,85.71761322021484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12297360,298.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.9990000128746032,0.9355878829956056,0.5319221615791321,298.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.9990000128746032,0.9890925288200378,0.5601396560668945,298.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.9990000128746032,1.0,0.4137172400951385,297.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.9990000128746032,0.7972979545593262,0.5601396560668945,297.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.9990000128746032,0.7821382880210876,2.6570613384246826,292.01788330078125,285.21954345703125,293.0268249511719,287.014404296875,293.0262451171875,298.2105712890625,292.01910400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679568290710449,5.679542541503906,2.597283491923008e-05,4.395345211029053,1.0,0.050000000745058,0.0,298.5537109375,410.0,5755.06884765625,-0.0,13466.287109375,1.0,283.1499938964844,291.2463684082031,290.01531982421875,290.42938232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915762662887573,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1843.1656494140625,0.0,20.0830135345459,1895.4371337890625,0.0,86.29885864257812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12297420,298.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.9990000128746032,0.9515124559402466,0.5319227576255798,298.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.9990000128746032,1.0,0.5601402521133423,298.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.9990000128746032,1.0,0.4137176871299743,297.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.9990000128746032,0.8089000582695007,0.5601402521133423,297.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.9990000128746032,0.792417049407959,2.657064199447632,292.0740051269531,285.20465087890625,293.0889892578125,287.0427551269531,293.0884094238281,298.2228698730469,292.0752258300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574489593506,5.679548740386963,2.5972740331781097e-05,4.395315647125244,1.0,0.050000000745058,0.0,298.551025390625,410.0,5790.59326171875,-0.0,13466.2998046875,1.0,283.1499938964844,291.2984619140625,290.043701171875,290.4608459472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917671203613281,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1856.741455078125,0.0,20.0830135345459,1895.4371337890625,0.0,87.46975708007812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12297480,298.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.9990000128746032,0.9515124559402466,0.5319227576255798,298.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.9990000128746032,1.0,0.5601402521133423,298.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.9990000128746032,1.0,0.4137176871299743,297.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.9990000128746032,0.8089000582695007,0.5601402521133423,297.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.9990000128746032,0.792417049407959,2.657064199447632,292.0740051269531,285.20465087890625,293.0889892578125,287.0427551269531,293.0884094238281,298.2228698730469,292.0752258300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574489593506,5.679548740386963,2.5972740331781097e-05,4.395315647125244,1.0,0.050000000745058,0.0,298.551025390625,410.0,5790.59326171875,-0.0,13466.2998046875,1.0,283.1499938964844,291.2984619140625,290.043701171875,290.4608459472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917671203613281,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1856.741455078125,0.0,20.0830135345459,1895.4371337890625,0.0,87.46975708007812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12297540,298.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.12890625,0.9990000128746032,0.9676403999328612,0.5319234132766724,298.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12890625,0.9990000128746032,1.0,0.5601409673690796,298.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.12890625,0.9990000128746032,1.0,0.4137182235717773,298.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.12890625,0.9990000128746032,0.8206233382225037,0.5601409673690796,297.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.12890625,0.9990000128746032,0.8027849197387695,2.6570677757263184,292.1291198730469,285.19000244140625,293.1499938964844,287.070068359375,293.1494140625,298.2352294921875,292.1303100585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581642150879,5.679555892944336,2.5972633011406288e-05,4.395282745361328,1.0,0.050000000745058,0.0,298.5479736328125,410.0,5825.4375,-0.0,13466.3134765625,1.0,283.1499938964844,291.3496398925781,290.0710144042969,290.4912414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919575572013855,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1870.0711669921875,0.0,20.0830135345459,1895.4371337890625,0.0,88.63077545166016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12297600,298.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.12890625,0.9990000128746032,0.9676403999328612,0.5319234132766724,298.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12890625,0.9990000128746032,1.0,0.5601409673690796,298.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.12890625,0.9990000128746032,1.0,0.4137182235717773,298.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.12890625,0.9990000128746032,0.8206233382225037,0.5601409673690796,297.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.12890625,0.9990000128746032,0.8027849197387695,2.6570677757263184,292.1291198730469,285.19000244140625,293.1499938964844,287.070068359375,293.1494140625,298.2352294921875,292.1303100585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581642150879,5.679555892944336,2.5972633011406288e-05,4.395282745361328,1.0,0.050000000745058,0.0,298.5479736328125,410.0,5825.4375,-0.0,13466.3134765625,1.0,283.1499938964844,291.3496398925781,290.0710144042969,290.4912414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919575572013855,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1870.0711669921875,0.0,20.0830135345459,1895.4371337890625,0.0,88.63077545166016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12297660,298.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1831359863281,0.9990000128746032,0.984314739704132,0.5319241881370544,298.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1831359863281,0.9990000128746032,1.0,0.5601417422294617,298.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1831359863281,0.9990000128746032,1.0,0.4137187898159027,298.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1831359863281,0.9990000128746032,0.8328176140785217,0.5601417422294617,297.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1831359863281,0.9990000128746032,0.8135951161384583,2.657071352005005,292.1833801269531,285.1755676269531,293.21014404296875,287.0965576171875,293.2095642089844,298.2508544921875,292.1845397949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563522338867,2.597251659608446e-05,4.3952460289001465,1.0,0.050000000745058,0.0,298.5446472167969,410.0,5859.88916015625,-0.0,13466.328125,1.0,283.1499938964844,291.39990234375,290.0974426269531,290.52056884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921336591243744,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1883.1607666015625,0.0,20.0830135345459,1895.4371337890625,0.0,89.69695281982422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12297720,298.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1831359863281,0.9990000128746032,0.984314739704132,0.5319241881370544,298.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1831359863281,0.9990000128746032,1.0,0.5601417422294617,298.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1831359863281,0.9990000128746032,1.0,0.4137187898159027,298.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1831359863281,0.9990000128746032,0.8328176140785217,0.5601417422294617,297.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1831359863281,0.9990000128746032,0.8135951161384583,2.657071352005005,292.1833801269531,285.1755676269531,293.21014404296875,287.0965576171875,293.2095642089844,298.2508544921875,292.1845397949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563522338867,2.597251659608446e-05,4.3952460289001465,1.0,0.050000000745058,0.0,298.5446472167969,410.0,5859.88916015625,-0.0,13466.328125,1.0,283.1499938964844,291.39990234375,290.0974426269531,290.52056884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921336591243744,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1883.1607666015625,0.0,20.0830135345459,1895.4371337890625,0.0,89.69695281982422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12297780,298.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.23681640625,0.9990000128746032,1.0,0.5319249629974365,298.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.23681640625,0.9990000128746032,1.0,0.5601425766944885,298.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.23681640625,0.9990000128746032,1.0,0.4137194156646728,298.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.23681640625,0.9990000128746032,0.8456684350967407,0.5601425766944885,297.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.23681640625,0.9990000128746032,0.8250482678413391,2.6570754051208496,292.2370300292969,285.1612854003906,293.2696838378906,287.1224365234375,293.2691345214844,298.2709350585937,292.2381896972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.597239290480502e-05,4.39520788192749,1.0,0.050000000745058,0.0,298.5411682128906,410.0,5894.12939453125,-0.0,13466.34375,1.0,283.1499938964844,291.4494934082031,290.123291015625,290.5492553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923014163970947,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1896.0849609375,0.0,20.0830135345459,1895.4371337890625,0.0,90.7046890258789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12297840,298.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.23681640625,0.9990000128746032,1.0,0.5319249629974365,298.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.23681640625,0.9990000128746032,1.0,0.5601425766944885,298.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.23681640625,0.9990000128746032,1.0,0.4137194156646728,298.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.23681640625,0.9990000128746032,0.8456684350967407,0.5601425766944885,297.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.23681640625,0.9990000128746032,0.8250482678413391,2.6570754051208496,292.2370300292969,285.1612854003906,293.2696838378906,287.1224365234375,293.2691345214844,298.2709350585937,292.2381896972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.597239290480502e-05,4.39520788192749,1.0,0.050000000745058,0.0,298.5411682128906,410.0,5894.12939453125,-0.0,13466.34375,1.0,283.1499938964844,291.4494934082031,290.123291015625,290.5492553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923014163970947,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1896.0849609375,0.0,20.0830135345459,1895.4371337890625,0.0,90.7046890258789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
