time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297900,298.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2634582519531,0.9990000128746032,1.0,0.53192538022995,298.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2634582519531,0.9990000128746032,1.0,0.560142993927002,298.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2634582519531,0.9990000128746032,1.0,0.4137197136878967,298.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2634582519531,0.9990000128746032,0.8522738218307495,0.560142993927002,297.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2634582519531,0.9990000128746032,0.8309512138366699,2.6570773124694824,292.263671875,285.1541748046875,293.2992553710937,287.1351623535156,293.2987060546875,298.28192138671875,292.26483154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.6795759201049805,2.597232924017589e-05,4.395187854766846,1.0,0.050000000745058,0.0,298.5393371582031,410.0,5911.1318359375,-0.0,13466.3525390625,1.0,283.1499938964844,291.4740905761719,290.1360168457031,290.5633850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923863232135772,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1902.5003662109373,0.0,20.0830135345459,1895.4371337890625,0.0,91.21139526367188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12297960,298.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2899780273437,0.9990000128746032,1.0,0.5319257974624634,298.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2899780273437,0.9990000128746032,1.0,0.5601434707641602,298.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2899780273437,0.9990000128746032,1.0,0.413720041513443,298.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2899780273437,0.9990000128746032,0.8590032458305359,0.5601434707641602,297.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2899780273437,0.9990000128746032,0.8369747996330261,2.6570794582366943,292.2901916503906,285.1471252441406,293.3287048339844,287.14776611328125,293.328125,298.2934265136719,292.2913513183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605960845947,5.679580211639404,2.5972263756557368e-05,4.395167350769043,1.0,0.050000000745058,0.0,298.5374755859375,410.0,5928.0703125,-0.0,13466.3603515625,1.0,283.1499938964844,291.4985656738281,290.14862060546875,290.5773620605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924700975418091,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1908.881103515625,0.0,20.0830135345459,1895.4371337890625,0.0,91.7090072631836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12298020,298.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265686035156,0.9990000128746032,1.0,0.5319263935089111,298.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265686035156,0.9990000128746032,1.0,0.5601440668106079,298.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265686035156,0.9990000128746032,1.0,0.4137205183506012,298.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265686035156,0.9990000128746032,0.8685066103935242,0.5601440668106079,297.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265686035156,0.9990000128746032,0.845493733882904,2.657082319259644,292.3267822265625,285.1373596191406,293.3692932128906,287.1650085449219,293.3687438964844,298.3099060058594,292.3279113769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612159729004,5.679586410522461,2.5972170988097787e-05,4.395138740539551,1.0,0.050000000745058,0.0,298.53485107421875,410.0,5951.44091796875,-0.0,13466.3720703125,1.0,283.1499938964844,291.53228759765625,290.16583251953125,290.59649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925867736339569,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1917.680419921875,0.0,20.0830135345459,1895.4371337890625,0.0,92.39820098876952,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12298080,298.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3426818847656,0.9990000128746032,1.0,0.5319266319274902,298.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3426818847656,0.9990000128746032,1.0,0.5601443648338318,298.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3426818847656,0.9990000128746032,1.0,0.4137207269668579,298.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3426818847656,0.9990000128746032,0.8727681636810303,0.5601443648338318,297.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3426818847656,0.9990000128746032,0.8493173718452454,2.657083749771118,292.3428955078125,285.1330871582031,293.3871765136719,287.17254638671875,293.3866271972656,298.3173828125,292.3440246582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615020751953,5.679588794708252,2.5972129151341505e-05,4.395125389099121,1.0,0.050000000745058,0.0,298.5336608886719,410.0,5961.7373046875,-0.0,13466.3779296875,1.0,283.1499938964844,291.5471496582031,290.17340087890625,290.6049194335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926389575004577,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1921.5587158203125,0.0,20.0830135345459,1895.4371337890625,0.0,92.70471954345705,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12298140,298.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3949279785156,0.9990000128746032,1.0,0.5319275259971619,298.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3949279785156,0.9990000128746032,1.0,0.5601453185081482,298.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3949279785156,0.9990000128746032,1.0,0.4137214124202728,298.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3949279785156,0.9990000128746032,0.8869398832321167,0.5601453185081482,298.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3949279785156,0.9990000128746032,0.8620486259460449,2.657088041305542,292.3951416015625,285.1191711425781,293.4451599121094,287.1968078613281,293.4446105957031,298.3423767089844,292.3962707519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624080657959,5.679598331451416,2.597198727016803e-05,4.395081520080566,1.0,0.050000000745058,0.0,298.5296325683594,410.0,5995.14794921875,-0.0,13466.3955078125,1.0,283.1499938964844,291.5953369140625,290.1976623535156,290.63189697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928064167499542,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1934.1229248046875,0.0,20.0830135345459,1895.4371337890625,0.0,93.68116760253906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12298200,298.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3949279785156,0.9990000128746032,1.0,0.5319275259971619,298.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3949279785156,0.9990000128746032,1.0,0.5601453185081482,298.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3949279785156,0.9990000128746032,1.0,0.4137214124202728,298.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3949279785156,0.9990000128746032,0.8869398832321167,0.5601453185081482,298.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3949279785156,0.9990000128746032,0.8620486259460449,2.657088041305542,292.3951416015625,285.1191711425781,293.4451599121094,287.1968078613281,293.4446105957031,298.3423767089844,292.3962707519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624080657959,5.679598331451416,2.597198727016803e-05,4.395081520080566,1.0,0.050000000745058,0.0,298.5296325683594,410.0,5995.14794921875,-0.0,13466.3955078125,1.0,283.1499938964844,291.5953369140625,290.1976623535156,290.63189697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928064167499542,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1934.1229248046875,0.0,20.0830135345459,1895.4371337890625,0.0,93.68116760253906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12298260,298.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.44677734375,0.9990000128746032,1.0,0.5319284796714783,298.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.44677734375,0.9990000128746032,1.0,0.5601462721824646,298.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.44677734375,0.9990000128746032,1.0,0.4137221276760101,298.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.44677734375,0.9990000128746032,0.9014803171157836,0.5601462721824646,298.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.44677734375,0.9990000128746032,0.875129222869873,2.657092809677124,292.4469909667969,285.1053466796875,293.5027160644531,287.2206420898437,293.502197265625,298.3680725097656,292.4480895996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679634094238281,5.67960786819458,2.5971841751015745e-05,4.395036220550537,1.0,0.050000000745058,0.0,298.5254821777344,410.0,6028.3125,-0.0,13466.4140625,1.0,283.1499938964844,291.64312744140625,290.2214660644531,290.6584167480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929753065109253,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1946.58935546875,0.0,20.0830135345459,1895.4371337890625,0.0,94.65348815917967,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12298320,298.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.44677734375,0.9990000128746032,1.0,0.5319284796714783,298.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.44677734375,0.9990000128746032,1.0,0.5601462721824646,298.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.44677734375,0.9990000128746032,1.0,0.4137221276760101,298.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.44677734375,0.9990000128746032,0.9014803171157836,0.5601462721824646,298.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.44677734375,0.9990000128746032,0.875129222869873,2.657092809677124,292.4469909667969,285.1053466796875,293.5027160644531,287.2206420898437,293.502197265625,298.3680725097656,292.4480895996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679634094238281,5.67960786819458,2.5971841751015745e-05,4.395036220550537,1.0,0.050000000745058,0.0,298.5254821777344,410.0,6028.3125,-0.0,13466.4140625,1.0,283.1499938964844,291.64312744140625,290.2214660644531,290.6584167480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929753065109253,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1946.58935546875,0.0,20.0830135345459,1895.4371337890625,0.0,94.65348815917967,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12298380,298.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4982604980469,0.9990000128746032,1.0,0.5319294333457947,298.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4982604980469,0.9990000128746032,1.0,0.5601472854614258,298.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4982604980469,0.9990000128746032,1.0,0.4137228727340698,298.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4982604980469,0.9990000128746032,0.9163920283317566,0.5601472854614258,298.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4982604980469,0.9990000128746032,0.8885596394538879,2.657097578048706,292.4984741210937,285.09161376953125,293.55987548828125,287.2439880371094,293.559326171875,298.39434814453125,292.49957275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679644107818604,5.679617881774902,2.5971688955905847e-05,4.394989013671875,1.0,0.050000000745058,0.0,298.52117919921875,410.0,6061.2607421875,-0.0,13466.43359375,1.0,283.1499938964844,291.6905517578125,290.2448425292969,290.6844787597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931442856788635,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1958.9619140625,0.0,20.0830135345459,1895.4371337890625,0.0,95.61287689208984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12298440,298.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4982604980469,0.9990000128746032,1.0,0.5319294333457947,298.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4982604980469,0.9990000128746032,1.0,0.5601472854614258,298.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4982604980469,0.9990000128746032,1.0,0.4137228727340698,298.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4982604980469,0.9990000128746032,0.9163920283317566,0.5601472854614258,298.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4982604980469,0.9990000128746032,0.8885596394538879,2.657097578048706,292.4984741210937,285.09161376953125,293.55987548828125,287.2439880371094,293.559326171875,298.39434814453125,292.49957275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679644107818604,5.679617881774902,2.5971688955905847e-05,4.394989013671875,1.0,0.050000000745058,0.0,298.52117919921875,410.0,6061.2607421875,-0.0,13466.43359375,1.0,283.1499938964844,291.6905517578125,290.2448425292969,290.6844787597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931442856788635,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1958.9619140625,0.0,20.0830135345459,1895.4371337890625,0.0,95.61287689208984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12298500,298.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5238647460937,0.9990000128746032,1.0,0.5319299101829529,298.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5238647460937,0.9990000128746032,1.0,0.5601478219032288,298.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5238647460937,0.9990000128746032,1.0,0.4137232601642608,298.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5238647460937,0.9990000128746032,0.92398339509964,0.5601478219032288,298.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5238647460937,0.9990000128746032,0.895402193069458,2.657099962234497,292.5240783691406,285.0848083496094,293.5883178710937,287.2555236816406,293.5877685546875,298.4076843261719,292.5251770019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796488761901855,5.679623126983643,2.59716125583509e-05,4.394964694976807,1.0,0.050000000745058,0.0,298.5189819335937,410.0,6077.65673828125,-0.0,13466.443359375,1.0,283.1499938964844,291.7141418457031,290.2563781738281,290.69732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932291626930237,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1965.1163330078125,0.0,20.0830135345459,1895.4371337890625,0.0,96.08914184570312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12298560,298.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.54937744140625,0.9990000128746032,1.0,0.5319303870201111,298.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.54937744140625,0.9990000128746032,1.0,0.560148298740387,298.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.54937744140625,0.9990000128746032,1.0,0.4137236475944519,298.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.54937744140625,0.9990000128746032,0.9316610097885132,0.560148298740387,298.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.54937744140625,0.9990000128746032,0.9023257493972778,2.657102584838867,292.5495910644531,285.0780029296875,293.6166687011719,287.2669372558594,293.6161193847656,298.4211120605469,292.5506896972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654121398926,5.679628372192383,2.5971532522817142e-05,4.394940376281738,1.0,0.050000000745058,0.0,298.5167541503906,410.0,6094.0107421875,-0.0,13466.453125,1.0,283.1499938964844,291.7376708984375,290.2677917480469,290.7100830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933147549629211,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1971.251953125,0.0,20.0830135345459,1895.4371337890625,0.0,96.56550598144533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12298620,298.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6002197265625,0.9990000128746032,1.0,0.5319314002990723,298.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6002197265625,0.9990000128746032,1.0,0.5601493716239929,298.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6002197265625,0.9990000128746032,1.0,0.4137244522571563,298.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6002197265625,0.9990000128746032,0.9472951889038086,0.5601493716239929,298.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6002197265625,0.9990000128746032,0.916434645652771,2.6571075916290283,292.6004333496094,285.064453125,293.6731262207031,287.2895202636719,293.672607421875,298.44830322265625,292.6015319824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638862609863,2.597137245174963e-05,4.394890308380127,1.0,0.050000000745058,0.0,298.5121765136719,410.0,6126.58837890625,-0.0,13466.4736328125,1.0,283.1499938964844,291.78448486328125,290.2903747558594,290.7352905273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934863269329071,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1983.465576171875,0.0,20.0830135345459,1895.4371337890625,0.0,97.50774383544922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12298680,298.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6002197265625,0.9990000128746032,1.0,0.5319314002990723,298.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6002197265625,0.9990000128746032,1.0,0.5601493716239929,298.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6002197265625,0.9990000128746032,1.0,0.4137244522571563,298.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6002197265625,0.9990000128746032,0.9472951889038086,0.5601493716239929,298.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6002197265625,0.9990000128746032,0.916434645652771,2.6571075916290283,292.6004333496094,285.064453125,293.6731262207031,287.2895202636719,293.672607421875,298.44830322265625,292.6015319824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638862609863,2.597137245174963e-05,4.394890308380127,1.0,0.050000000745058,0.0,298.5121765136719,410.0,6126.58837890625,-0.0,13466.4736328125,1.0,283.1499938964844,291.78448486328125,290.2903747558594,290.7352905273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934863269329071,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1983.465576171875,0.0,20.0830135345459,1895.4371337890625,0.0,97.50774383544922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12298740,298.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6507873535156,0.9990000128746032,1.0,0.5319324731826782,298.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6507873535156,0.9990000128746032,1.0,0.5601505041122437,298.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6507873535156,0.9990000128746032,1.0,0.4137252569198608,298.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6507873535156,0.9990000128746032,0.963298499584198,0.5601505041122437,298.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6507873535156,0.9990000128746032,0.930892825126648,2.657112836837769,292.6510009765625,285.05096435546875,293.7292785644531,287.311767578125,293.728759765625,298.47607421875,292.652099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675579071045,5.679649829864502,2.5971206923713908e-05,4.394838809967041,1.0,0.050000000745058,0.0,298.5074768066406,410.0,6159.01708984375,-0.0,13466.4951171875,1.0,283.1499938964844,291.8310241699219,290.3126220703125,290.7601318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936595380306244,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1995.611572265625,0.0,20.0830135345459,1895.4371337890625,0.0,98.44022369384766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12298800,298.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6507873535156,0.9990000128746032,1.0,0.5319324731826782,298.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6507873535156,0.9990000128746032,1.0,0.5601505041122437,298.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6507873535156,0.9990000128746032,1.0,0.4137252569198608,298.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6507873535156,0.9990000128746032,0.963298499584198,0.5601505041122437,298.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6507873535156,0.9990000128746032,0.930892825126648,2.657112836837769,292.6510009765625,285.05096435546875,293.7292785644531,287.311767578125,293.728759765625,298.47607421875,292.652099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675579071045,5.679649829864502,2.5971206923713908e-05,4.394838809967041,1.0,0.050000000745058,0.0,298.5074768066406,410.0,6159.01708984375,-0.0,13466.4951171875,1.0,283.1499938964844,291.8310241699219,290.3126220703125,290.7601318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936595380306244,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1995.611572265625,0.0,20.0830135345459,1895.4371337890625,0.0,98.44022369384766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12298860,298.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6789855957031,0.9990000128746032,1.0,0.531933069229126,298.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6789855957031,0.9990000128746032,1.0,0.5601511597633362,298.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6789855957031,0.9990000128746032,1.0,0.4137257039546966,298.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6789855957031,0.9990000128746032,0.9724258184432985,0.5601511597633362,298.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6789855957031,0.9990000128746032,0.93914794921875,2.6571156978607178,292.67919921875,285.04345703125,293.7606201171875,287.3240661621094,293.7601013183594,298.491943359375,292.6802978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681777954102,5.679656028747559,2.5971112336264923e-05,4.394809722900391,1.0,0.050000000745058,0.0,298.5048217773437,410.0,6177.1181640625,-0.0,13466.5068359375,1.0,283.1499938964844,291.8569641113281,290.324951171875,290.7738952636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937572002410888,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2002.386474609375,0.0,20.0830135345459,1895.4371337890625,0.0,98.9573745727539,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12298920,298.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7011108398437,0.9990000128746032,1.0,0.5319335460662842,298.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7011108398437,0.9990000128746032,1.0,0.5601516366004944,298.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7011108398437,0.9990000128746032,1.0,0.4137260913848877,298.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7011108398437,0.9990000128746032,0.9796660542488098,0.5601516366004944,298.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7011108398437,0.9990000128746032,0.9457000494003296,2.657118082046509,292.7013244628906,285.0375366210937,293.78521728515625,287.33367919921875,293.78466796875,298.5045471191406,292.7024230957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679660797119141,2.597103775769937e-05,4.394786357879639,1.0,0.050000000745058,0.0,298.502685546875,410.0,6191.3154296875,-0.0,13466.5166015625,1.0,283.1499938964844,291.8773193359375,290.3345642089844,290.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938354909420013,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2007.7000732421875,0.0,20.0830135345459,1895.4371337890625,0.0,99.36695861816406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12298980,298.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7512512207031,0.9990000128746032,1.0,0.5319346189498901,298.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7512512207031,0.9990000128746032,1.0,0.5601527690887451,298.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7512512207031,0.9990000128746032,1.0,0.4137269258499145,298.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7512512207031,0.9990000128746032,0.9964151382446288,0.5601527690887451,298.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7512512207031,0.9990000128746032,0.9608719944953918,2.657123565673828,292.75146484375,285.024169921875,293.8409118652344,287.3553161621094,293.84039306640625,298.53350830078125,292.7525329589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698467254639,5.6796722412109375,2.597086495370604e-05,4.394732475280762,1.0,0.050000000745058,0.0,298.4977722167969,410.0,6223.50927734375,-0.0,13466.5390625,1.0,283.1499938964844,291.92340087890625,290.356201171875,290.8088684082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940143048763275,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2019.73828125,0.0,20.0830135345459,1895.4371337890625,0.0,100.28571319580078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12299040,298.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7512512207031,0.9990000128746032,1.0,0.5319346189498901,298.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7512512207031,0.9990000128746032,1.0,0.5601527690887451,298.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7512512207031,0.9990000128746032,1.0,0.4137269258499145,298.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7512512207031,0.9990000128746032,0.9964151382446288,0.5601527690887451,298.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7512512207031,0.9990000128746032,0.9608719944953918,2.657123565673828,292.75146484375,285.024169921875,293.8409118652344,287.3553161621094,293.84039306640625,298.53350830078125,292.7525329589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698467254639,5.6796722412109375,2.597086495370604e-05,4.394732475280762,1.0,0.050000000745058,0.0,298.4977722167969,410.0,6223.50927734375,-0.0,13466.5390625,1.0,283.1499938964844,291.92340087890625,290.356201171875,290.8088684082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940143048763275,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2019.73828125,0.0,20.0830135345459,1895.4371337890625,0.0,100.28571319580078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12299100,298.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7762451171875,0.9990000128746032,1.0,0.5319352149963379,298.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7762451171875,0.9990000128746032,1.0,0.5601533651351929,298.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7762451171875,0.9990000128746032,1.0,0.4137273728847503,298.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7762451171875,0.9990000128746032,1.0,0.5601533651351929,298.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7762451171875,0.9990000128746032,0.9685832262039183,2.6571264266967773,292.7764587402344,285.0175170898437,293.8686828613281,287.36602783203125,293.8681640625,298.548095703125,292.7775573730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679704189300537,5.679677963256836,2.597077764221467e-05,4.394705295562744,1.0,0.050000000745058,0.0,298.49530029296875,410.0,6239.56982421875,-0.0,13466.5498046875,1.0,283.1499938964844,291.9463806152344,290.366943359375,290.8208923339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941056787967682,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.7430419921875,0.0,20.0830135345459,1895.4371337890625,0.0,100.74577331542967,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12299160,298.6873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8012084960937,0.9990000128746032,1.0,0.5319357514381409,298.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8012084960937,0.9990000128746032,1.0,0.5601539611816406,298.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8012084960937,0.9990000128746032,1.0,0.4137277901172638,298.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8012084960937,0.9990000128746032,1.0,0.5601539611816406,298.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8012084960937,0.9990000128746032,0.9763745069503784,2.6571292877197266,292.8014221191406,285.0108642578125,293.8964233398437,287.376708984375,293.8959045410156,298.5627746582031,292.802490234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709911346436,5.679683685302734,2.59706903307233e-05,4.394677639007568,1.0,0.050000000745058,0.0,298.4927978515625,410.0,6255.60986328125,-0.0,13466.560546875,1.0,283.1499938964844,291.9693298339844,290.37762451171875,290.83282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941984236240387,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2031.739013671875,0.0,20.0830135345459,1895.4371337890625,0.0,101.20587158203124,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12299220,298.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8510437011719,0.9990000128746032,1.0,0.5319368839263916,298.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8510437011719,0.9990000128746032,1.0,0.5601551532745361,298.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8510437011719,0.9990000128746032,1.0,0.4137286841869354,298.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8510437011719,0.9990000128746032,1.0,0.5601551532745361,298.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8510437011719,0.9990000128746032,0.9922358393669128,2.657134771347046,292.85125732421875,284.99755859375,293.9518127441406,287.3978576660156,293.9512939453125,298.5923156738281,292.8523254394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721832275391,5.6796956062316895,2.597051025077235e-05,4.394622325897217,1.0,0.050000000745058,0.0,298.4877319335937,410.0,6287.65185546875,-0.0,13466.583984375,1.0,283.1499938964844,292.0151062011719,290.3988037109375,290.8565368652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943869531154632,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2043.70654296875,0.0,20.0830135345459,1895.4371337890625,0.0,102.11882019042967,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12299280,298.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8510437011719,0.9990000128746032,1.0,0.5319368839263916,298.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8510437011719,0.9990000128746032,1.0,0.5601551532745361,298.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8510437011719,0.9990000128746032,1.0,0.4137286841869354,298.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8510437011719,0.9990000128746032,1.0,0.5601551532745361,298.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8510437011719,0.9990000128746032,0.9922358393669128,2.657134771347046,292.85125732421875,284.99755859375,293.9518127441406,287.3978576660156,293.9512939453125,298.5923156738281,292.8523254394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721832275391,5.6796956062316895,2.597051025077235e-05,4.394622325897217,1.0,0.050000000745058,0.0,298.4877319335937,410.0,6287.65185546875,-0.0,13466.583984375,1.0,283.1499938964844,292.0151062011719,290.3988037109375,290.8565368652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943869531154632,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2043.70654296875,0.0,20.0830135345459,1895.4371337890625,0.0,102.11882019042967,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12299340,298.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9007873535156,0.9990000128746032,1.0,0.5319380164146423,298.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9007873535156,0.9990000128746032,1.0,0.5601563453674316,298.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9007873535156,0.9990000128746032,1.0,0.413729578256607,298.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9007873535156,0.9990000128746032,1.0,0.5601563453674316,298.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9007873535156,0.9990000128746032,1.0,2.6571404933929443,292.9010009765625,284.9842834472656,294.0071105957031,287.4188232421875,294.006591796875,298.6221008300781,292.9020690917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.6797075271606445,2.59703301708214e-05,4.394566059112549,1.0,0.050000000745058,0.0,298.48260498046875,410.0,6319.65380859375,-0.0,13466.6064453125,1.0,283.1499938964844,292.060791015625,290.4197998046875,290.88006591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945817112922668,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2055.6513671875,0.0,20.0830135345459,1895.4371337890625,0.0,103.02886962890624,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12299400,298.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9007873535156,0.9990000128746032,1.0,0.5319380164146423,298.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9007873535156,0.9990000128746032,1.0,0.5601563453674316,298.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9007873535156,0.9990000128746032,1.0,0.413729578256607,298.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9007873535156,0.9990000128746032,1.0,0.5601563453674316,298.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9007873535156,0.9990000128746032,1.0,2.6571404933929443,292.9010009765625,284.9842834472656,294.0071105957031,287.4188232421875,294.006591796875,298.6221008300781,292.9020690917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.6797075271606445,2.59703301708214e-05,4.394566059112549,1.0,0.050000000745058,0.0,298.48260498046875,410.0,6319.65380859375,-0.0,13466.6064453125,1.0,283.1499938964844,292.060791015625,290.4197998046875,290.88006591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945817112922668,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2055.6513671875,0.0,20.0830135345459,1895.4371337890625,0.0,103.02886962890624,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12299460,298.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.950439453125,0.9990000128746032,1.0,0.5319391489028931,298.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.950439453125,0.9990000128746032,1.0,0.5601575970649719,298.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.950439453125,0.9990000128746032,1.0,0.4137304723262787,298.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.950439453125,0.9990000128746032,1.0,0.5601575970649719,298.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.950439453125,0.9990000128746032,1.0,2.6571462154388428,292.9506530761719,284.9710388183594,294.06231689453125,287.43963623046875,294.0617980957031,298.6521911621094,292.95172119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.6797194480896,2.5970148271881044e-05,4.394509315490723,1.0,0.050000000745058,0.0,298.4774169921875,410.0,6351.63623046875,-0.0,13466.6298828125,1.0,283.1499938964844,292.1063537597656,290.4406433105469,290.9034118652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947846949100494,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2067.58349609375,0.0,20.0830135345459,1895.4371337890625,0.0,103.93938446044922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12299520,298.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.950439453125,0.9990000128746032,1.0,0.5319391489028931,298.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.950439453125,0.9990000128746032,1.0,0.5601575970649719,298.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.950439453125,0.9990000128746032,1.0,0.4137304723262787,298.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.950439453125,0.9990000128746032,1.0,0.5601575970649719,298.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.950439453125,0.9990000128746032,1.0,2.6571462154388428,292.9506530761719,284.9710388183594,294.06231689453125,287.43963623046875,294.0617980957031,298.6521911621094,292.95172119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.6797194480896,2.5970148271881044e-05,4.394509315490723,1.0,0.050000000745058,0.0,298.4774169921875,410.0,6351.63623046875,-0.0,13466.6298828125,1.0,283.1499938964844,292.1063537597656,290.4406433105469,290.9034118652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947846949100494,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2067.58349609375,0.0,20.0830135345459,1895.4371337890625,0.0,103.93938446044922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12299580,298.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0000915527344,0.9990000128746032,1.0,0.5319403409957886,298.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0000915527344,0.9990000128746032,1.0,0.5601587891578674,298.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0000915527344,0.9990000128746032,1.0,0.4137313663959503,298.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0000915527344,0.9990000128746032,1.0,0.5601587891578674,298.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0000915527344,0.9990000128746032,1.0,2.6571521759033203,293.00030517578125,284.9577941894531,294.1175231933594,287.4603271484375,294.11700439453125,298.6824951171875,293.0013732910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757595062256,5.679731845855713,2.596996455395129e-05,4.394452095031738,1.0,0.050000000745058,0.0,298.4721984863281,410.0,6383.62255859375,-0.0,13466.6533203125,1.0,283.1499938964844,292.1518859863281,290.4613952636719,290.9266357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949977219104767,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2079.510986328125,0.0,20.0830135345459,1895.4371337890625,0.0,104.85108947753906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12299640,298.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0000915527344,0.9990000128746032,1.0,0.5319403409957886,298.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0000915527344,0.9990000128746032,1.0,0.5601587891578674,298.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0000915527344,0.9990000128746032,1.0,0.4137313663959503,298.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0000915527344,0.9990000128746032,1.0,0.5601587891578674,298.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0000915527344,0.9990000128746032,1.0,2.6571521759033203,293.00030517578125,284.9577941894531,294.1175231933594,287.4603271484375,294.11700439453125,298.6824951171875,293.0013732910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757595062256,5.679731845855713,2.596996455395129e-05,4.394452095031738,1.0,0.050000000745058,0.0,298.4721984863281,410.0,6383.62255859375,-0.0,13466.6533203125,1.0,283.1499938964844,292.1518859863281,290.4613952636719,290.9266357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949977219104767,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2079.510986328125,0.0,20.0830135345459,1895.4371337890625,0.0,104.85108947753906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12299700,298.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.02490234375,0.9990000128746032,1.0,0.5319409370422363,298.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.02490234375,0.9990000128746032,1.0,0.5601593852043152,298.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.02490234375,0.9990000128746032,1.0,0.4137318432331085,298.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.02490234375,0.9990000128746032,1.0,0.5601593852043152,298.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.02490234375,0.9990000128746032,1.0,2.657155036926269,293.0251159667969,284.951171875,294.1451110839844,287.4706115722656,294.14459228515625,298.6977844238281,293.02618408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.679737567901611,2.5969871785491705e-05,4.394423484802246,1.0,0.050000000745058,0.0,298.4695739746094,410.0,6399.62353515625,-0.0,13466.6650390625,1.0,283.1499938964844,292.1746520996094,290.4717102050781,290.9382019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951091527938843,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2085.476318359375,0.0,20.0830135345459,1895.4371337890625,0.0,105.3093490600586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12299760,298.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0497131347656,0.9990000128746032,1.0,0.5319415330886841,298.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0497131347656,0.9990000128746032,1.0,0.5601600408554077,298.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0497131347656,0.9990000128746032,1.0,0.4137322902679443,298.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0497131347656,0.9990000128746032,1.0,0.5601600408554077,298.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0497131347656,0.9990000128746032,1.0,2.6571578979492188,293.0499267578125,284.95001220703125,294.1727294921875,287.4808959960937,294.1722106933594,298.7131042480469,293.0509948730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769992828369,5.679743766784668,2.5969779017032124e-05,4.394394874572754,1.0,0.050000000745058,0.0,298.4669494628906,410.0,6415.63232421875,-0.0,13466.6767578125,1.0,283.1499938964844,292.1974182128906,290.4820251464844,290.94976806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952240705490112,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.444580078125,0.0,20.0830135345459,1895.4371337890625,0.0,105.76824188232422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12299820,298.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0993957519531,0.9990000128746032,1.0,0.5319426655769348,298.7607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0993957519531,0.9990000128746032,1.0,0.5601612329483032,298.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0993957519531,0.9990000128746032,1.0,0.4137331843376159,298.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0993957519531,0.9990000128746032,1.0,0.5601612329483032,298.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0993957519531,0.9990000128746032,1.0,2.6571638584136963,293.099609375,284.95001220703125,294.2279968261719,287.5014343261719,294.2274475097656,298.7439270019531,293.1006774902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781913757324,5.679756164550781,2.596959529910237e-05,4.394337177276611,1.0,0.050000000745058,0.0,298.46173095703125,410.0,6447.6875,-0.0,13466.7001953125,1.0,283.1499938964844,292.2429504394531,290.50262451171875,290.97283935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954681813716888,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2103.39404296875,0.0,20.0830135345459,1895.4371337890625,0.0,106.6953582763672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
