time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299880,298.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0993957519531,0.9990000128746032,1.0,0.5319426655769348,298.7607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0993957519531,0.9990000128746032,1.0,0.5601612329483032,298.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0993957519531,0.9990000128746032,1.0,0.4137331843376159,298.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0993957519531,0.9990000128746032,1.0,0.5601612329483032,298.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0993957519531,0.9990000128746032,1.0,2.6571638584136963,293.099609375,284.95001220703125,294.2279968261719,287.5014343261719,294.2274475097656,298.7439270019531,293.1006774902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781913757324,5.679756164550781,2.596959529910237e-05,4.394337177276611,1.0,0.050000000745058,0.0,298.46173095703125,410.0,6447.6875,-0.0,13466.7001953125,1.0,283.1499938964844,292.2429504394531,290.50262451171875,290.97283935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954681813716888,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2103.39404296875,0.0,20.0830135345459,1895.4371337890625,0.0,106.6953582763672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12299940,298.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1491394042969,0.9990000128746032,1.0,0.5319438576698303,298.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1491394042969,0.9990000128746032,1.0,0.5601624846458435,298.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1491394042969,0.9990000128746032,1.0,0.41373410820961,298.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1491394042969,0.9990000128746032,1.0,0.5601624846458435,298.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1491394042969,0.9990000128746032,1.0,2.6571695804595947,293.1493530273437,284.95001220703125,294.2833251953125,287.5219116210937,294.2828063964844,298.77496337890625,293.1504211425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797943115234375,5.679768085479736,2.5969411581172608e-05,4.394279956817627,1.0,0.050000000745058,0.0,298.4564819335937,410.0,6479.8115234375,-0.0,13466.7236328125,1.0,283.1499938964844,292.2885437011719,290.5232238769531,290.99591064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957357466220855,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2115.368408203125,0.0,20.0830135345459,1895.4371337890625,0.0,107.63568878173828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12300000,298.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1491394042969,0.9990000128746032,1.0,0.5319438576698303,298.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1491394042969,0.9990000128746032,1.0,0.5601624846458435,298.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1491394042969,0.9990000128746032,1.0,0.41373410820961,298.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1491394042969,0.9990000128746032,1.0,0.5601624846458435,298.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1491394042969,0.9990000128746032,1.0,2.6571695804595947,293.1493530273437,284.95001220703125,294.2833251953125,287.5219116210937,294.2828063964844,298.77496337890625,293.1504211425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797943115234375,5.679768085479736,2.5969411581172608e-05,4.394279956817627,1.0,0.050000000745058,0.0,298.4564819335937,410.0,6479.8115234375,-0.0,13466.7236328125,1.0,283.1499938964844,292.2885437011719,290.5232238769531,290.99591064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957357466220855,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2115.368408203125,0.0,20.0830135345459,1895.4371337890625,0.0,107.63568878173828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12300060,298.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1810607910156,0.9990000128746032,1.0,0.5319445729255676,298.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1810607910156,0.9990000128746032,1.0,0.5601632595062256,298.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1810607910156,0.9990000128746032,1.0,0.4137346744537353,298.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1810607910156,0.9990000128746032,1.0,0.5601632595062256,298.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1810607910156,0.9990000128746032,1.0,2.6571733951568604,293.1812438964844,284.95001220703125,294.3188171386719,287.5350036621094,294.3182983398437,298.79498291015625,293.1823425292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679801940917969,5.679775714874268,2.5969293346861377e-05,4.394243717193604,1.0,0.050000000745058,0.0,298.4531555175781,410.0,6500.41796875,-0.0,13466.7392578125,1.0,283.1499938964844,292.3177490234375,290.53643798828125,291.0106811523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959242463111877,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2123.050537109375,0.0,20.0830135345459,1895.4371337890625,0.0,108.25000762939452,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12300120,298.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1990051269531,0.9990000128746032,1.0,0.531944990158081,298.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1990051269531,0.9990000128746032,1.0,0.560163676738739,298.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1990051269531,0.9990000128746032,1.0,0.4137350022792816,298.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1990051269531,0.9990000128746032,1.0,0.560163676738739,298.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1990051269531,0.9990000128746032,1.0,2.657175302505493,293.19921875,284.95001220703125,294.3388061523437,287.5423583984375,294.3382873535156,298.8062744140625,293.2002868652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679806232452393,5.679780006408691,2.596922786324285e-05,4.394223213195801,1.0,0.050000000745058,0.0,298.4512939453125,410.0,6512.02587890625,-0.0,13466.7470703125,1.0,283.1499938964844,292.3341979980469,290.5438537597656,291.0189819335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296036422252655,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2127.378662109375,0.0,20.0830135345459,1895.4371337890625,0.0,108.59679412841795,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12300180,298.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489929199219,0.9990000128746032,1.0,0.5319461226463318,298.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489929199219,0.9990000128746032,1.0,0.5601649284362793,298.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489929199219,0.9990000128746032,1.0,0.4137358963489532,298.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489929199219,0.9990000128746032,1.0,0.5601649284362793,298.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489929199219,0.9990000128746032,1.0,2.6571812629699707,293.24920654296875,284.95001220703125,294.3944396972656,287.5628662109375,294.3939208984375,298.8377685546875,293.25030517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679818153381348,5.679792404174805,2.59690477832919e-05,4.394166946411133,1.0,0.050000000745058,0.0,298.4461669921875,410.0,6544.3525390625,-0.0,13466.7705078125,1.0,283.1499938964844,292.37994384765625,290.5645751953125,291.04217529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963861227035522,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2139.436279296875,0.0,20.0830135345459,1895.4371337890625,0.0,109.58985900878906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12300240,298.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489929199219,0.9990000128746032,1.0,0.5319461226463318,298.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489929199219,0.9990000128746032,1.0,0.5601649284362793,298.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489929199219,0.9990000128746032,1.0,0.4137358963489532,298.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489929199219,0.9990000128746032,1.0,0.5601649284362793,298.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489929199219,0.9990000128746032,1.0,2.6571812629699707,293.24920654296875,284.95001220703125,294.3944396972656,287.5628662109375,294.3939208984375,298.8377685546875,293.25030517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679818153381348,5.679792404174805,2.59690477832919e-05,4.394166946411133,1.0,0.050000000745058,0.0,298.4461669921875,410.0,6544.3525390625,-0.0,13466.7705078125,1.0,283.1499938964844,292.37994384765625,290.5645751953125,291.04217529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963861227035522,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2139.436279296875,0.0,20.0830135345459,1895.4371337890625,0.0,109.58985900878906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12300300,299.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2740783691406,0.9990000128746032,1.0,0.5319467186927795,298.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2740783691406,0.9990000128746032,1.0,0.560165524482727,298.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2740783691406,0.9990000128746032,1.0,0.413736343383789,298.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2740783691406,0.9990000128746032,1.0,0.560165524482727,298.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2740783691406,0.9990000128746032,1.0,2.65718412399292,293.2742614746094,284.95001220703125,294.4223327636719,287.5731201171875,294.4218139648437,298.8536376953125,293.2753601074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679823875427246,5.679798126220703,2.596895683382172e-05,4.394138813018799,1.0,0.050000000745058,0.0,298.443603515625,410.0,6560.56689453125,-0.0,13466.7822265625,1.0,283.1499938964844,292.40289306640625,290.57501220703125,291.0538330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965892851352691,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2145.48779296875,0.0,20.0830135345459,1895.4371337890625,0.0,110.10829162597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12300360,299.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2991638183594,0.9990000128746032,1.0,0.5319473147392273,298.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2991638183594,0.9990000128746032,1.0,0.5601661205291748,298.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2991638183594,0.9990000128746032,1.0,0.4137367904186249,298.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2991638183594,0.9990000128746032,1.0,0.5601661205291748,298.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2991638183594,0.9990000128746032,1.0,2.657186985015869,293.29937744140625,284.95001220703125,294.4502868652344,287.5834045410156,294.44976806640625,298.8695373535156,293.30047607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679830074310303,5.67980432510376,2.5968865884351544e-05,4.394110679626465,1.0,0.050000000745058,0.0,298.4410095214844,410.0,6576.8125,-0.0,13466.79296875,1.0,283.1499938964844,292.42584228515625,290.58551025390625,291.0655212402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968126535415649,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2151.5546875,0.0,20.0830135345459,1895.4371337890625,0.0,110.6327896118164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12300420,299.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3495483398437,0.9990000128746032,1.0,0.5319485068321228,298.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3495483398437,0.9990000128746032,1.0,0.5601673722267151,298.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3495483398437,0.9990000128746032,1.0,0.4137377142906189,298.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3495483398437,0.9990000128746032,1.0,0.5601673722267151,298.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3495483398437,0.9990000128746032,1.0,2.6571929454803467,293.3497619628906,284.95001220703125,294.5063781738281,287.6040344238281,294.5058288574219,298.9014892578125,293.350830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679842472076416,5.679816722869873,2.596867489046417e-05,4.3940510749816895,1.0,0.050000000745058,0.0,298.43560791015625,410.0,6609.43115234375,-0.0,13466.8173828125,1.0,283.1499938964844,292.471923828125,290.6067199707031,291.0891418457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.297362357378006,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2163.750244140625,0.0,20.0830135345459,1895.4371337890625,0.0,111.75318145751952,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12300480,299.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3495483398437,0.9990000128746032,1.0,0.5319485068321228,298.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3495483398437,0.9990000128746032,1.0,0.5601673722267151,298.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3495483398437,0.9990000128746032,1.0,0.4137377142906189,298.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3495483398437,0.9990000128746032,1.0,0.5601673722267151,298.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3495483398437,0.9990000128746032,1.0,2.6571929454803467,293.3497619628906,284.95001220703125,294.5063781738281,287.6040344238281,294.5058288574219,298.9014892578125,293.350830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679842472076416,5.679816722869873,2.596867489046417e-05,4.3940510749816895,1.0,0.050000000745058,0.0,298.43560791015625,410.0,6609.43115234375,-0.0,13466.8173828125,1.0,283.1499938964844,292.471923828125,290.6067199707031,291.0891418457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.297362357378006,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2163.750244140625,0.0,20.0830135345459,1895.4371337890625,0.0,111.75318145751952,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12300540,299.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.400146484375,0.9990000128746032,1.0,0.5319497585296631,298.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.400146484375,0.9990000128746032,1.0,0.5601686835289001,299.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.400146484375,0.9990000128746032,1.0,0.4137386977672577,298.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.400146484375,0.9990000128746032,1.0,0.5601686835289001,298.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.400146484375,0.9990000128746032,1.0,2.657199144363404,293.4003601074219,284.95001220703125,294.5627136230469,287.624755859375,294.56219482421875,298.9337158203125,293.4014587402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855346679688,5.6798295974731445,2.5968480258597992e-05,4.39399003982544,1.0,0.050000000745058,0.0,298.4300537109375,410.0,6642.22802734375,-0.0,13466.8427734375,1.0,283.1499938964844,292.5181884765625,290.62841796875,291.1132202148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2981049716472626,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2176.040283203125,0.0,20.0830135345459,1895.4371337890625,0.0,113.02886199951172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12300600,299.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.400146484375,0.9990000128746032,1.0,0.5319497585296631,298.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.400146484375,0.9990000128746032,1.0,0.5601686835289001,299.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.400146484375,0.9990000128746032,1.0,0.4137386977672577,298.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.400146484375,0.9990000128746032,1.0,0.5601686835289001,298.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.400146484375,0.9990000128746032,1.0,2.657199144363404,293.4003601074219,284.95001220703125,294.5627136230469,287.624755859375,294.56219482421875,298.9337158203125,293.4014587402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855346679688,5.6798295974731445,2.5968480258597992e-05,4.39399003982544,1.0,0.050000000745058,0.0,298.4300537109375,410.0,6642.22802734375,-0.0,13466.8427734375,1.0,283.1499938964844,292.5181884765625,290.62841796875,291.1132202148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2981049716472626,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2176.040283203125,0.0,20.0830135345459,1895.4371337890625,0.0,113.02886199951172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12300660,299.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4510498046875,0.9990000128746032,1.0,0.5319509506225586,298.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4510498046875,0.9990000128746032,1.0,0.5601699948310852,299.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4510498046875,0.9990000128746032,1.0,0.4137396514415741,298.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4510498046875,0.9990000128746032,1.0,0.5601699948310852,298.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4510498046875,0.9990000128746032,1.0,2.657205104827881,293.4512634277344,284.95001220703125,294.619384765625,287.6456298828125,294.6188659667969,298.96612548828125,293.4523620605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679842472076416,2.5968287445721216e-05,4.393930435180664,1.0,0.050000000745058,0.0,298.424560546875,410.0,6675.22509765625,-0.0,13466.8671875,1.0,283.1499938964844,292.564697265625,290.6503601074219,291.1376342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2990675270557403,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2188.42041015625,0.0,20.0830135345459,1895.4371337890625,0.0,114.58379364013672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12300720,299.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4510498046875,0.9990000128746032,1.0,0.5319509506225586,298.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4510498046875,0.9990000128746032,1.0,0.5601699948310852,299.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4510498046875,0.9990000128746032,1.0,0.4137396514415741,298.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4510498046875,0.9990000128746032,1.0,0.5601699948310852,298.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4510498046875,0.9990000128746032,1.0,2.657205104827881,293.4512634277344,284.95001220703125,294.619384765625,287.6456298828125,294.6188659667969,298.96612548828125,293.4523620605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679842472076416,2.5968287445721216e-05,4.393930435180664,1.0,0.050000000745058,0.0,298.424560546875,410.0,6675.22509765625,-0.0,13466.8671875,1.0,283.1499938964844,292.564697265625,290.6503601074219,291.1376342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2990675270557403,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2188.42041015625,0.0,20.0830135345459,1895.4371337890625,0.0,114.58379364013672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12300780,299.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.50225830078125,0.9990000128746032,1.0,0.5319520831108093,299.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.50225830078125,0.9990000128746032,1.0,0.5601711869239807,299.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.50225830078125,0.9990000128746032,1.0,0.4137405157089233,298.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.50225830078125,0.9990000128746032,1.0,0.5601711869239807,298.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.50225830078125,0.9990000128746032,1.0,2.65721082687378,293.5024719238281,284.95001220703125,294.6764221191406,287.66668701171875,294.6758728027344,298.9988098144531,293.5035705566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880142211914,5.679854393005371,2.5968105546780865e-05,4.393874168395996,1.0,0.050000000745058,0.0,298.41943359375,410.0,6708.44091796875,-0.0,13466.890625,1.0,283.1499938964844,292.6114501953125,290.672119140625,291.1620178222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3001787960529327,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2200.868408203125,0.0,20.0830135345459,1895.4371337890625,0.0,116.3920669555664,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12300840,299.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.50225830078125,0.9990000128746032,1.0,0.5319520831108093,299.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.50225830078125,0.9990000128746032,1.0,0.5601711869239807,299.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.50225830078125,0.9990000128746032,1.0,0.4137405157089233,298.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.50225830078125,0.9990000128746032,1.0,0.5601711869239807,298.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.50225830078125,0.9990000128746032,1.0,2.65721082687378,293.5024719238281,284.95001220703125,294.6764221191406,287.66668701171875,294.6758728027344,298.9988098144531,293.5035705566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880142211914,5.679854393005371,2.5968105546780865e-05,4.393874168395996,1.0,0.050000000745058,0.0,298.41943359375,410.0,6708.44091796875,-0.0,13466.890625,1.0,283.1499938964844,292.6114501953125,290.672119140625,291.1620178222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3001787960529327,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2200.868408203125,0.0,20.0830135345459,1895.4371337890625,0.0,116.3920669555664,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12300900,299.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5279846191406,0.9990000128746032,1.0,0.5319526195526123,299.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5279846191406,0.9990000128746032,1.0,0.5601717233657837,299.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5279846191406,0.9990000128746032,1.0,0.4137409329414367,298.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5279846191406,0.9990000128746032,1.0,0.5601717233657837,298.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5279846191406,0.9990000128746032,1.0,2.6572134494781494,293.5281982421875,284.95001220703125,294.705078125,287.6772766113281,294.7045288085937,299.0152587890625,293.5293273925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798858642578125,5.679859638214111,2.59680218732683e-05,4.393847942352295,1.0,0.050000000745058,0.0,298.41705322265625,410.0,6725.140625,-0.0,13466.900390625,1.0,283.1499938964844,292.63494873046875,290.68292236328125,291.1741027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007575869560241,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2207.1171875,0.0,20.0830135345459,1895.4371337890625,0.0,117.3365707397461,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12300960,299.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5538024902344,0.9990000128746032,1.0,0.5319531559944153,299.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5538024902344,0.9990000128746032,1.0,0.5601722598075867,299.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5538024902344,0.9990000128746032,1.0,0.4137413203716278,298.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5538024902344,0.9990000128746032,1.0,0.5601722598075867,298.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5538024902344,0.9990000128746032,1.0,2.6572160720825195,293.55401611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7332763671875,299.03173828125,293.5551452636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798906326293945,5.679864883422852,2.5967943656723943e-05,4.393823623657227,1.0,0.050000000745058,0.0,298.41485595703125,410.0,6741.89794921875,-0.0,13466.9111328125,1.0,283.1499938964844,292.65850830078125,290.6936340332031,291.1861267089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3013361096382141,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2213.382568359375,0.0,20.0830135345459,1895.4371337890625,0.0,118.2790298461914,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12301020,299.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5926818847656,0.9990000128746032,1.0,0.5319538116455078,299.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5926818847656,0.9990000128746032,1.0,0.560172975063324,299.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5926818847656,0.9990000128746032,1.0,0.4137418270111084,298.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5926818847656,0.9990000128746032,1.0,0.560172975063324,298.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5926818847656,0.9990000128746032,1.0,2.657219409942627,293.5928955078125,284.95001220703125,294.7771301269531,287.7039794921875,294.7765808105469,299.0565795898437,293.5940246582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679897785186768,5.679871559143066,2.5967839974327944e-05,4.393791198730469,1.0,0.050000000745058,0.0,298.411865234375,410.0,6767.150390625,-0.0,13466.923828125,1.0,283.1499938964844,292.6940002441406,290.7096862792969,291.2041320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.302187979221344,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2222.8115234375,0.0,20.0830135345459,1895.4371337890625,0.0,119.66402435302734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12301080,299.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6057434082031,0.9990000128746032,1.0,0.5319539904594421,299.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6057434082031,0.9990000128746032,1.0,0.5601731538772583,299.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6057434082031,0.9990000128746032,1.0,0.4137420058250427,298.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6057434082031,0.9990000128746032,1.0,0.5601731538772583,298.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6057434082031,0.9990000128746032,1.0,2.657220363616944,293.60595703125,284.95001220703125,294.79168701171875,287.7094116210937,294.7911376953125,299.0649108886719,293.6070861816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873943328857,2.596780723251868e-05,4.3937811851501465,1.0,0.050000000745058,0.0,298.41094970703125,410.0,6775.6298828125,-0.0,13466.9287109375,1.0,283.1499938964844,292.7059020996094,290.7150573730469,291.21014404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3024676740169525,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2225.982177734375,0.0,20.0830135345459,1895.4371337890625,0.0,120.11805725097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12301140,299.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6580810546875,0.9990000128746032,1.0,0.5319547057151794,299.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6580810546875,0.9990000128746032,1.0,0.5601739287376404,299.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6580810546875,0.9990000128746032,1.0,0.4137425720691681,298.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6580810546875,0.9990000128746032,1.0,0.5601739287376404,298.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6580810546875,0.9990000128746032,1.0,2.65722393989563,293.6582946777344,284.95001220703125,294.8500061035156,287.73114013671875,294.8494567871094,299.09832763671875,293.659423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679907321929932,5.679881572723389,2.5967692636186257e-05,4.393745422363281,1.0,0.050000000745058,0.0,298.40771484375,410.0,6809.6328125,-0.0,13466.9423828125,1.0,283.1499938964844,292.753662109375,290.7366027832031,291.2342224121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3035525381565094,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2238.68994140625,0.0,20.0830135345459,1895.4371337890625,0.0,121.87589263916016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12301200,299.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6580810546875,0.9990000128746032,1.0,0.5319547057151794,299.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6580810546875,0.9990000128746032,1.0,0.5601739287376404,299.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6580810546875,0.9990000128746032,1.0,0.4137425720691681,298.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6580810546875,0.9990000128746032,1.0,0.5601739287376404,298.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6580810546875,0.9990000128746032,1.0,2.65722393989563,293.6582946777344,284.95001220703125,294.8500061035156,287.73114013671875,294.8494567871094,299.09832763671875,293.659423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679907321929932,5.679881572723389,2.5967692636186257e-05,4.393745422363281,1.0,0.050000000745058,0.0,298.40771484375,410.0,6809.6328125,-0.0,13466.9423828125,1.0,283.1499938964844,292.753662109375,290.7366027832031,291.2342224121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3035525381565094,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2238.68994140625,0.0,20.0830135345459,1895.4371337890625,0.0,121.87589263916016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12301260,299.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6968688964844,0.9990000128746032,1.0,0.5319551825523376,299.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6968688964844,0.9990000128746032,1.0,0.5601744055747986,299.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6968688964844,0.9990000128746032,1.0,0.4137428998947143,298.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6968688964844,0.9990000128746032,1.0,0.5601744055747986,298.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6968688964844,0.9990000128746032,1.0,2.657226085662842,293.6971130371094,284.95001220703125,294.8937683105469,287.7481384277344,294.8932189941406,299.1205749511719,293.69830322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912090301514,5.6798858642578125,2.596762351458892e-05,4.393723964691162,1.0,0.050000000745058,0.0,298.4057312011719,410.0,6835.74365234375,-0.0,13466.9521484375,1.0,283.1499938964844,292.7884826660156,290.7525634765625,291.2518615722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3041602969169616,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2247.9990234375,0.0,20.0830135345459,1895.4371337890625,0.0,122.85842895507812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12301320,299.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7126159667969,0.9990000128746032,1.0,0.5319553017616272,299.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7126159667969,0.9990000128746032,1.0,0.5601745843887329,299.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7126159667969,0.9990000128746032,1.0,0.4137430191040039,298.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7126159667969,0.9990000128746032,1.0,0.5601745843887329,298.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7126159667969,0.9990000128746032,1.0,2.657227039337158,293.7128295898437,284.95001220703125,294.91162109375,287.7554016113281,294.9110107421875,299.1286315917969,293.7140808105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679913520812988,5.679887771606445,2.596759804873728e-05,4.393715858459473,1.0,0.050000000745058,0.0,298.4049987792969,410.0,6846.650390625,-0.0,13466.955078125,1.0,283.1499938964844,292.80230712890625,290.7590637207031,291.25897216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.304307222366333,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2251.7216796875,0.0,20.0830135345459,1895.4371337890625,0.0,123.09571838378906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12301380,299.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7721252441406,0.9990000128746032,1.0,0.5319558382034302,299.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7721252441406,0.9990000128746032,1.0,0.5601751208305359,299.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7721252441406,0.9990000128746032,1.0,0.4137434661388397,298.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7721252441406,0.9990000128746032,1.0,0.5601751208305359,298.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7721252441406,0.9990000128746032,1.0,2.6572296619415283,293.7723999023437,284.95001220703125,294.97900390625,287.7841796875,294.9783630371094,299.1551513671875,293.7737121582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679919242858887,5.679893493652344,2.5967512556235303e-05,4.393689155578613,1.0,0.050000000745058,0.0,298.402587890625,410.0,6888.03271484375,-0.0,13466.9658203125,1.0,283.1499938964844,292.8541564941406,290.7851867675781,291.2868347167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3044554591178894,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2265.858154296875,0.0,20.0830135345459,1895.4371337890625,0.0,123.33502197265624,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12301440,299.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7721252441406,0.9990000128746032,1.0,0.5319558382034302,299.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7721252441406,0.9990000128746032,1.0,0.5601751208305359,299.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7721252441406,0.9990000128746032,1.0,0.4137434661388397,298.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7721252441406,0.9990000128746032,1.0,0.5601751208305359,298.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7721252441406,0.9990000128746032,1.0,2.6572296619415283,293.7723999023437,284.95001220703125,294.97900390625,287.7841796875,294.9783630371094,299.1551513671875,293.7737121582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679919242858887,5.679893493652344,2.5967512556235303e-05,4.393689155578613,1.0,0.050000000745058,0.0,298.402587890625,410.0,6888.03271484375,-0.0,13466.9658203125,1.0,283.1499938964844,292.8541564941406,290.7851867675781,291.2868347167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3044554591178894,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2265.858154296875,0.0,20.0830135345459,1895.4371337890625,0.0,123.33502197265624,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12301500,299.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8036193847656,0.9990000128746032,1.0,0.531956136226654,299.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8036193847656,0.9990000128746032,1.0,0.5601754188537598,299.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8036193847656,0.9990000128746032,1.0,0.413743644952774,298.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8036193847656,0.9990000128746032,1.0,0.5601754188537598,298.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8036193847656,0.9990000128746032,1.0,2.657231092453003,293.80389404296875,284.95001220703125,295.01470947265625,287.8001708984375,295.0140075683594,299.167724609375,293.8052673339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922103881836,5.679895877838135,2.5967470719479024e-05,4.393676280975342,1.0,0.050000000745058,0.0,298.4013977050781,410.0,6909.9580078125,-0.0,13466.970703125,1.0,283.1499938964844,292.8815612792969,290.8000183105469,291.302490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3043735325336456,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2273.418701171875,0.0,20.0830135345459,1895.4371337890625,0.0,123.20279693603516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12301560,299.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8363342285156,0.9990000128746032,1.0,0.5319563746452332,299.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8363342285156,0.9990000128746032,1.0,0.5601757168769836,299.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8363342285156,0.9990000128746032,1.0,0.4137438535690307,298.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8363342285156,0.9990000128746032,1.0,0.5601757168769836,298.7569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8363342285156,0.9990000128746032,1.0,2.6572322845458984,293.83660888671875,284.95001220703125,295.0516662597656,287.8171081542969,295.05096435546875,299.1800842285156,293.8380432128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924964904785,5.679898738861084,2.5967428882722743e-05,4.393662929534912,1.0,0.050000000745058,0.0,298.40020751953125,410.0,6932.58984375,-0.0,13466.9765625,1.0,283.1499938964844,292.9101257324219,290.8162841796875,291.319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3042470514774322,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2281.3564453125,0.0,20.0830135345459,1895.4371337890625,0.0,122.9985580444336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12301620,299.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9049377441406,0.9990000128746032,1.0,0.5319569706916809,299.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9049377441406,0.9990000128746032,1.0,0.5601762533187866,299.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9049377441406,0.9990000128746032,1.0,0.4137443006038666,298.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9049377441406,0.9990000128746032,1.0,0.5601762533187866,298.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9049377441406,0.9990000128746032,1.0,2.657235145568848,293.9052124023437,284.95001220703125,295.1289978027344,287.8537292480469,295.12823486328125,299.2043762207031,293.90673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679930686950684,5.679904460906982,2.5967343390220776e-05,4.393636226654053,1.0,0.050000000745058,0.0,298.3977355957031,410.0,6979.55810546875,-0.0,13466.9873046875,1.0,283.1499938964844,292.9703674316406,290.8528747558594,291.35809326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040526509284973,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2298.289794921875,0.0,20.0830135345459,1895.4371337890625,0.0,122.68451690673828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12301680,299.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9049377441406,0.9990000128746032,1.0,0.5319569706916809,299.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9049377441406,0.9990000128746032,1.0,0.5601762533187866,299.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9049377441406,0.9990000128746032,1.0,0.4137443006038666,298.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9049377441406,0.9990000128746032,1.0,0.5601762533187866,298.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9049377441406,0.9990000128746032,1.0,2.657235145568848,293.9052124023437,284.95001220703125,295.1289978027344,287.8537292480469,295.12823486328125,299.2043762207031,293.90673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679930686950684,5.679904460906982,2.5967343390220776e-05,4.393636226654053,1.0,0.050000000745058,0.0,298.3977355957031,410.0,6979.55810546875,-0.0,13466.9873046875,1.0,283.1499938964844,292.9703674316406,290.8528747558594,291.35809326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040526509284973,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2298.289794921875,0.0,20.0830135345459,1895.4371337890625,0.0,122.68451690673828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12301740,299.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9774169921875,0.9990000128746032,1.0,0.5319575071334839,299.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9774169921875,0.9990000128746032,1.0,0.5601768493652344,299.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9774169921875,0.9990000128746032,1.0,0.41374471783638,298.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9774169921875,0.9990000128746032,1.0,0.5601768493652344,298.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9774169921875,0.9990000128746032,1.0,2.657238006591797,293.9777526855469,284.95001220703125,295.21051025390625,287.8936767578125,295.2097473144531,299.2286682128906,293.9793395996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679936408996582,5.679910182952881,2.596725425974e-05,4.393608570098877,1.0,0.050000000745058,0.0,298.3952331542969,410.0,7028.7666015625,-0.0,13466.9990234375,1.0,283.1499938964844,293.03448486328125,290.8940124511719,291.401611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.304133266210556,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2316.498046875,0.0,20.0830135345459,1895.4371337890625,0.0,122.81472778320312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12301800,299.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9774169921875,0.9990000128746032,1.0,0.5319575071334839,299.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9774169921875,0.9990000128746032,1.0,0.5601768493652344,299.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9774169921875,0.9990000128746032,1.0,0.41374471783638,298.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9774169921875,0.9990000128746032,1.0,0.5601768493652344,298.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9774169921875,0.9990000128746032,1.0,2.657238006591797,293.9777526855469,284.95001220703125,295.21051025390625,287.8936767578125,295.2097473144531,299.2286682128906,293.9793395996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679936408996582,5.679910182952881,2.596725425974e-05,4.393608570098877,1.0,0.050000000745058,0.0,298.3952331542969,410.0,7028.7666015625,-0.0,13466.9990234375,1.0,283.1499938964844,293.03448486328125,290.8940124511719,291.401611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.304133266210556,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2316.498046875,0.0,20.0830135345459,1895.4371337890625,0.0,122.81472778320312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12301860,299.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.05322265625,0.9990000128746032,1.0,0.5319580435752869,299.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.05322265625,0.9990000128746032,1.0,0.5601774454116821,299.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.05322265625,0.9990000128746032,1.0,0.4137451648712158,298.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.05322265625,0.9990000128746032,1.0,0.5601774454116821,298.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.05322265625,0.9990000128746032,1.0,2.657240629196167,294.0535583496094,284.95001220703125,295.2956848144531,287.9365234375,295.2948608398437,299.253173828125,294.0552062988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799421310424805,5.6799163818359375,2.596716512925923e-05,4.393581390380859,1.0,0.050000000745058,0.0,298.3927307128906,410.0,7079.857421875,-0.0,13467.009765625,1.0,283.1499938964844,293.1018371582031,290.9383850097656,291.4488525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3045255541801452,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2335.747802734375,0.0,20.0830135345459,1895.4371337890625,0.0,123.44816589355467,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
