time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301920,299.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.05322265625,0.9990000128746032,1.0,0.5319580435752869,299.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.05322265625,0.9990000128746032,1.0,0.5601774454116821,299.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.05322265625,0.9990000128746032,1.0,0.4137451648712158,298.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.05322265625,0.9990000128746032,1.0,0.5601774454116821,298.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.05322265625,0.9990000128746032,1.0,2.657240629196167,294.0535583496094,284.95001220703125,295.2956848144531,287.9365234375,295.2948608398437,299.253173828125,294.0552062988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799421310424805,5.6799163818359375,2.596716512925923e-05,4.393581390380859,1.0,0.050000000745058,0.0,298.3927307128906,410.0,7079.857421875,-0.0,13467.009765625,1.0,283.1499938964844,293.1018371582031,290.9383850097656,291.4488525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3045255541801452,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2335.747802734375,0.0,20.0830135345459,1895.4371337890625,0.0,123.44816589355467,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12301980,299.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.13201904296875,0.9990000128746032,1.0,0.5319585800170898,299.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.13201904296875,0.9990000128746032,1.0,0.5601779818534851,299.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.13201904296875,0.9990000128746032,1.0,0.4137455523014068,298.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.13201904296875,0.9990000128746032,1.0,0.5601779818534851,298.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.13201904296875,0.9990000128746032,1.0,2.657243251800537,294.1323547363281,284.95001220703125,295.3839416503906,287.9819030761719,295.3831481933594,299.2780456542969,294.1340637207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679947376251221,5.679921627044678,2.596708509372548e-05,4.393556118011475,1.0,0.050000000745058,0.0,298.3904113769531,410.0,7132.53125,0.0,13467.0205078125,1.0,283.1499938964844,293.1722717285156,290.9852905273437,291.4990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305238276720047,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2355.948486328125,0.0,20.0830135345459,1895.4371337890625,0.0,124.59728240966795,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12302040,299.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.13201904296875,0.9990000128746032,1.0,0.5319585800170898,299.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.13201904296875,0.9990000128746032,1.0,0.5601779818534851,299.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.13201904296875,0.9990000128746032,1.0,0.4137455523014068,298.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.13201904296875,0.9990000128746032,1.0,0.5601779818534851,298.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.13201904296875,0.9990000128746032,1.0,2.657243251800537,294.1323547363281,284.95001220703125,295.3839416503906,287.9819030761719,295.3831481933594,299.2780456542969,294.1340637207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679947376251221,5.679921627044678,2.596708509372548e-05,4.393556118011475,1.0,0.050000000745058,0.0,298.3904113769531,410.0,7132.53125,0.0,13467.0205078125,1.0,283.1499938964844,293.1722717285156,290.9852905273437,291.4990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305238276720047,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2355.948486328125,0.0,20.0830135345459,1895.4371337890625,0.0,124.59728240966795,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12302100,299.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1722717285156,0.9990000128746032,1.0,0.531958818435669,299.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1722717285156,0.9990000128746032,1.0,0.5601782202720642,299.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1722717285156,0.9990000128746032,1.0,0.4137457311153412,299.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.1722717285156,0.9990000128746032,1.0,0.5601782202720642,298.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1722717285156,0.9990000128746032,1.0,2.6572444438934326,294.1726379394531,284.95001220703125,295.4290771484375,288.00543212890625,295.42822265625,299.2906188964844,294.17437744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67995023727417,5.679924011230469,2.5967046894948e-05,4.39354419708252,1.0,0.050000000745058,0.0,298.38934326171875,410.0,7159.30712890625,0.0,13467.025390625,1.0,283.1499938964844,293.2084045410156,291.0093994140625,291.5248718261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3056782782077789,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2366.32763671875,0.0,20.0830135345459,1895.4371337890625,0.0,125.30565643310548,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12302160,299.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2131652832031,0.9990000128746032,1.0,0.531959056854248,299.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2131652832031,0.9990000128746032,1.0,0.5601784586906433,299.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2131652832031,0.9990000128746032,1.0,0.4137459099292755,299.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.2131652832031,0.9990000128746032,1.0,0.5601784586906433,298.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2131652832031,0.9990000128746032,1.0,2.657245397567749,294.2135009765625,284.95001220703125,295.47479248046875,288.0294189453125,295.47393798828125,299.3033142089844,294.2152709960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679952144622803,5.67992639541626,2.596701415313873e-05,4.393533706665039,1.0,0.050000000745058,0.0,298.3883972167969,410.0,7186.4248046875,0.0,13467.029296875,1.0,283.1499938964844,293.2451171875,291.033935546875,291.5512390136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306170642375946,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2376.893798828125,0.0,20.0830135345459,1895.4371337890625,0.0,126.09741973876952,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12302220,299.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2752685546875,0.9990000128746032,1.0,0.5319592952728271,299.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2752685546875,0.9990000128746032,1.0,0.5601787567138672,299.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2752685546875,0.9990000128746032,1.0,0.4137461185455322,299.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2752685546875,0.9990000128746032,1.0,0.5601787567138672,298.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2752685546875,0.9990000128746032,1.0,2.657246828079224,294.275634765625,284.95001220703125,295.5442199707031,288.066162109375,295.5433349609375,299.3224792480469,294.2774353027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679955005645752,5.679928779602051,2.5966972316382453e-05,4.393521308898926,1.0,0.050000000745058,0.0,298.3872375488281,410.0,7227.4482421875,0.0,13467.0341796875,1.0,283.1499938964844,293.3011169433594,291.07135009765625,291.5914611816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2393.0224609375,0.0,20.0830135345459,1895.4371337890625,0.0,4300.0,0.2391948699951172,1.0,0.0,2.0,1.0,0.0
12302280,299.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2963256835937,0.9990000128746032,1.0,0.5319593548774719,299.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2963256835937,0.9990000128746032,1.0,0.560178816318512,299.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2963256835937,0.9990000128746032,1.0,0.4137461483478546,299.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2963256835937,0.9990000128746032,1.0,0.560178816318512,298.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2963256835937,0.9990000128746032,1.0,2.6572470664978027,294.2966613769531,284.95001220703125,295.56768798828125,288.0786437988281,295.5668029785156,299.3289489746094,294.2984619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67995548248291,5.679929733276367,2.596696140244603e-05,4.393517971038818,1.0,0.050000000745058,0.0,298.3869323730469,410.0,7240.990234375,0.0,13467.0361328125,1.0,283.1499938964844,293.320068359375,290.28387451171875,291.0372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17996.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680386811494827,0.5000194907188416,0.1266055852174759,4.503066062927246,2.5178062915802,1.985259771347046,0.0,0.0,-0.0,2089.350830078125,0.0,20.08743476867676,1868.6168212890625,0.0,4300.0,0.2392121702432632,1.0,0.0,2.0,1.0,0.0
12302340,299.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3807678222656,0.9990000128746032,1.0,0.5319594740867615,299.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3807678222656,0.9990000128746032,1.0,0.5601789355278015,299.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3807678222656,0.9990000128746032,1.0,0.4137462675571441,299.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3807678222656,0.9990000128746032,1.0,0.5601789355278015,298.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3807678222656,0.9990000128746032,1.0,2.65724778175354,294.3811340332031,284.95001220703125,295.662109375,288.1292419433594,295.66119384765625,299.3549194335937,294.3829650878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679956912994385,5.679930686950684,2.5966943212552e-05,4.39351224899292,1.0,0.050000000745058,0.0,298.38641357421875,410.0,7297.21826171875,0.0,13467.0380859375,1.0,283.1499938964844,293.3965148925781,289.28485107421875,289.9613342285156,293.1499938964844,293.1499938964844,283.1499938964844,18002.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.168064534664154,0.499985933303833,0.1680644750595092,4.509650230407715,2.437321424484253,2.072328567504883,0.0,0.0,-0.0,1552.110595703125,0.0,20.07889938354492,1866.0048828125,0.0,4300.0,0.2391742020845413,1.0,0.0,2.0,1.0,0.0
12302400,299.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3807678222656,0.9990000128746032,1.0,0.5319594740867615,299.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3807678222656,0.9990000128746032,1.0,0.5601789355278015,299.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3807678222656,0.9990000128746032,1.0,0.4137462675571441,299.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3807678222656,0.9990000128746032,1.0,0.5601789355278015,298.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3807678222656,0.9990000128746032,1.0,2.65724778175354,294.3811340332031,284.95001220703125,295.662109375,288.1292419433594,295.66119384765625,299.3549194335937,294.3829650878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679956912994385,5.679930686950684,2.5966943212552e-05,4.39351224899292,1.0,0.050000000745058,0.0,298.38641357421875,410.0,7297.21826171875,0.0,13467.0380859375,1.0,283.1499938964844,293.3965148925781,289.28485107421875,289.9613342285156,293.1499938964844,293.1499938964844,283.1499938964844,18002.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.168064534664154,0.499985933303833,0.1680644750595092,4.509650230407715,2.437321424484253,2.072328567504883,0.0,0.0,-0.0,1552.110595703125,0.0,20.07889938354492,1866.0048828125,0.0,4300.0,0.2391742020845413,1.0,0.0,2.0,1.0,0.0
12302460,299.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.44921875,0.9990000128746032,1.0,0.5319594144821167,299.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.44921875,0.9990000128746032,1.0,0.5601788759231567,299.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.44921875,0.9990000128746032,1.0,0.4137462079524994,299.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.44921875,0.9990000128746032,1.0,0.5601788759231567,298.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.44921875,0.9990000128746032,1.0,2.657247304916382,294.4495849609375,284.95001220703125,295.7384033203125,288.17041015625,295.7374572753906,299.3759155273437,294.4514465332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679955959320068,5.679930210113525,2.596695594547782e-05,4.3935160636901855,1.0,0.050000000745058,0.0,298.38677978515625,410.0,7341.75048828125,0.0,13467.037109375,1.0,283.1499938964844,293.4586486816406,289.0316467285156,289.59246826171875,293.1499938964844,293.1499938964844,283.1499938964844,18001.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680580675601959,0.4999857246875763,0.1680580675601959,4.5096540451049805,2.437269449234009,2.072384595870972,0.0,0.0,-0.0,1492.705810546875,0.0,20.07742691040039,1866.0032958984373,0.0,4300.0,0.2391668409109115,1.0,0.0,2.0,1.0,0.0
12302520,299.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4664001464844,0.9990000128746032,1.0,0.5319593548774719,299.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.4664001464844,0.9990000128746032,1.0,0.560178816318512,299.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4664001464844,0.9990000128746032,1.0,0.4137461483478546,299.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4664001464844,0.9990000128746032,1.0,0.560178816318512,298.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4664001464844,0.9990000128746032,1.0,2.6572470664978027,294.4667663574219,284.95001220703125,295.7575378417969,288.1807556152344,295.756591796875,299.3811950683594,294.4686279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67995548248291,5.679929733276367,2.5966963221435435e-05,4.393517971038818,1.0,0.050000000745058,0.0,298.386962890625,410.0,7352.892578125,0.0,13467.0361328125,1.0,283.1499938964844,293.4742736816406,288.995849609375,289.5385437011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680570840835571,0.4999866485595703,0.1680570840835571,4.5096540451049805,2.437269687652588,2.0723843574523926,0.0,0.0,-0.0,1484.63330078125,0.0,20.077247619628903,1866.0032958984373,0.0,4300.0,0.2391658127307891,1.0,0.0,2.0,1.0,0.0
12302580,299.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.55255126953125,0.9990000128746032,1.0,0.531959056854248,299.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.55255126953125,0.9990000128746032,1.0,0.5601785182952881,299.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.55255126953125,0.9990000128746032,1.0,0.4137459397315979,299.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.55255126953125,0.9990000128746032,1.0,0.5601785182952881,298.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.55255126953125,0.9990000128746032,1.0,2.657245635986328,294.55291748046875,284.95001220703125,295.8533935546875,288.2328796386719,295.8524475097656,299.40771484375,294.5547790527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679952621459961,5.679926872253418,2.596700687718112e-05,4.393531799316406,1.0,0.050000000745058,0.0,298.3882141113281,410.0,7408.603515625,0.0,13467.0302734375,1.0,283.1499938964844,293.5529479980469,288.9087219238281,289.3981628417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680543422698974,0.4999920129776001,0.1680543422698974,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1466.44580078125,0.0,20.07686996459961,1866.0032958984373,0.0,4300.0,0.2391630709171295,1.0,0.0,2.0,1.0,0.0
12302640,299.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.55255126953125,0.9990000128746032,1.0,0.531959056854248,299.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.55255126953125,0.9990000128746032,1.0,0.5601785182952881,299.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.55255126953125,0.9990000128746032,1.0,0.4137459397315979,299.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.55255126953125,0.9990000128746032,1.0,0.5601785182952881,298.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.55255126953125,0.9990000128746032,1.0,2.657245635986328,294.55291748046875,284.95001220703125,295.8533935546875,288.2328796386719,295.8524475097656,299.40771484375,294.5547790527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679952621459961,5.679926872253418,2.596700687718112e-05,4.393531799316406,1.0,0.050000000745058,0.0,298.3882141113281,410.0,7408.603515625,0.0,13467.0302734375,1.0,283.1499938964844,293.5529479980469,288.9087219238281,289.3981628417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680543422698974,0.4999920129776001,0.1680543422698974,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1466.44580078125,0.0,20.07686996459961,1866.0032958984373,0.0,4300.0,0.2391630709171295,1.0,0.0,2.0,1.0,0.0
12302700,299.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5956726074219,0.9990000128746032,1.0,0.5319589376449585,299.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.5956726074219,0.9990000128746032,1.0,0.5601783394813538,299.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.5956726074219,0.9990000128746032,1.0,0.4137458205223083,299.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5956726074219,0.9990000128746032,1.0,0.5601783394813538,298.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5956726074219,0.9990000128746032,1.0,2.657244920730591,294.5960388183594,284.95001220703125,295.9013061523437,288.2590026855469,295.900390625,299.4210205078125,294.597900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679951190948486,5.679924964904785,2.5967030524043366e-05,4.3935394287109375,1.0,0.050000000745058,0.0,298.3888854980469,410.0,7436.39697265625,0.0,13467.02734375,1.0,283.1499938964844,293.5924377441406,288.9011535644531,289.37847900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680537760257721,0.4999942481517792,0.1680537611246109,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1465.9940185546875,0.0,20.07683753967285,1866.0032958984373,0.0,4300.0,0.2391625791788101,1.0,0.0,2.0,1.0,0.0
12302760,299.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.63873291015625,0.9990000128746032,1.0,0.531958818435669,299.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.63873291015625,0.9990000128746032,1.0,0.5601782202720642,299.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.63873291015625,0.9990000128746032,1.0,0.4137457311153412,299.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.63873291015625,0.9990000128746032,1.0,0.5601782202720642,298.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.63873291015625,0.9990000128746032,1.0,2.6572444438934326,294.6390991210937,284.95001220703125,295.9491577148437,288.28515625,295.9482421875,299.43438720703125,294.6409606933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679949760437012,5.679924011230469,2.59670487139374e-05,4.393545150756836,1.0,0.050000000745058,0.0,298.3894348144531,410.0,7464.091796875,0.0,13467.0244140625,1.0,283.1499938964844,293.6319580078125,288.9060363769531,289.3761901855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680534332990646,0.4999959468841553,0.1680534332990646,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1468.512939453125,0.0,20.076839447021484,1866.0032958984373,0.0,4300.0,0.2391623109579086,1.0,0.0,2.0,1.0,0.0
12302820,299.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7244567871094,0.9990000128746032,1.0,0.5319586396217346,299.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7244567871094,0.9990000128746032,1.0,0.5601781010627747,299.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7244567871094,0.9990000128746032,1.0,0.4137456119060516,299.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7244567871094,0.9990000128746032,1.0,0.5601781010627747,299.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7244567871094,0.9990000128746032,1.0,2.657243490219116,294.7248229980469,284.95001220703125,296.0443420410156,288.3372497558594,296.0433959960937,299.4610900878906,294.7266540527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948329925537,5.679922103881836,2.5967072360799648e-05,4.393552303314209,1.0,0.050000000745058,0.0,298.3901062011719,410.0,7519.0224609375,0.0,13467.021484375,1.0,283.1499938964844,293.7108154296875,288.9363098144531,289.4003601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680531501770019,0.4999981522560119,0.1680531352758407,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1478.4683837890625,0.0,20.07686996459961,1866.0032958984373,0.0,4300.0,0.2391621172428131,1.0,0.0,2.0,1.0,0.0
12302880,299.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7244567871094,0.9990000128746032,1.0,0.5319586396217346,299.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7244567871094,0.9990000128746032,1.0,0.5601781010627747,299.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7244567871094,0.9990000128746032,1.0,0.4137456119060516,299.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7244567871094,0.9990000128746032,1.0,0.5601781010627747,299.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7244567871094,0.9990000128746032,1.0,2.657243490219116,294.7248229980469,284.95001220703125,296.0443420410156,288.3372497558594,296.0433959960937,299.4610900878906,294.7266540527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948329925537,5.679922103881836,2.5967072360799648e-05,4.393552303314209,1.0,0.050000000745058,0.0,298.3901062011719,410.0,7519.0224609375,0.0,13467.021484375,1.0,283.1499938964844,293.7108154296875,288.9363098144531,289.4003601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680531501770019,0.4999981522560119,0.1680531352758407,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1478.4683837890625,0.0,20.07686996459961,1866.0032958984373,0.0,4300.0,0.2391621172428131,1.0,0.0,2.0,1.0,0.0
12302940,299.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8092956542969,0.9990000128746032,1.0,0.5319584608078003,299.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.8092956542969,0.9990000128746032,1.0,0.5601778626441956,299.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8092956542969,0.9990000128746032,1.0,0.4137454628944397,299.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8092956542969,0.9990000128746032,1.0,0.5601778626441956,299.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.8092956542969,0.9990000128746032,1.0,2.6572425365448,294.80963134765625,284.95001220703125,296.13836669921875,288.3887939453125,296.137451171875,299.4877624511719,294.8114624023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679946422576904,5.679920196533203,2.5967103283619508e-05,4.393562316894531,1.0,0.050000000745058,0.0,298.3909912109375,410.0,7573.06103515625,0.0,13467.017578125,1.0,283.1499938964844,293.78912353515625,288.9807434082031,289.44451904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999992251396179,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1491.8280029296875,0.0,20.0768985748291,1866.0032958984373,0.0,4300.0,0.2391621023416519,1.0,0.0,2.0,1.0,0.0
12303000,299.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8092956542969,0.9990000128746032,1.0,0.5319584608078003,299.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.8092956542969,0.9990000128746032,1.0,0.5601778626441956,299.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8092956542969,0.9990000128746032,1.0,0.4137454628944397,299.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8092956542969,0.9990000128746032,1.0,0.5601778626441956,299.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.8092956542969,0.9990000128746032,1.0,2.6572425365448,294.80963134765625,284.95001220703125,296.13836669921875,288.3887939453125,296.137451171875,299.4877624511719,294.8114624023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679946422576904,5.679920196533203,2.5967103283619508e-05,4.393562316894531,1.0,0.050000000745058,0.0,298.3909912109375,410.0,7573.06103515625,0.0,13467.017578125,1.0,283.1499938964844,293.78912353515625,288.9807434082031,289.44451904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999992251396179,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1491.8280029296875,0.0,20.0768985748291,1866.0032958984373,0.0,4300.0,0.2391621023416519,1.0,0.0,2.0,1.0,0.0
12303060,299.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.89263916015625,0.9990000128746032,1.0,0.5319582223892212,299.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.89263916015625,0.9990000128746032,1.0,0.5601776242256165,299.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.89263916015625,0.9990000128746032,1.0,0.4137452840805053,299.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.89263916015625,0.9990000128746032,1.0,0.5601776242256165,299.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.89263916015625,0.9990000128746032,1.0,2.6572413444519043,294.8930053710937,284.95001220703125,296.230712890625,288.4393920898437,296.2297668457031,299.5142517089844,294.894775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679943561553955,5.679917812347412,2.5967143301386383e-05,4.393574237823486,1.0,0.050000000745058,0.0,298.39208984375,410.0,7625.916015625,0.0,13467.0126953125,1.0,283.1499938964844,293.8663330078125,289.03082275390625,289.49688720703125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.4999996721744537,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1506.5460205078125,0.0,20.0769157409668,1866.0032958984373,0.0,4300.0,0.2391621172428131,1.0,0.0,2.0,1.0,0.0
12303120,299.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.89263916015625,0.9990000128746032,1.0,0.5319582223892212,299.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.89263916015625,0.9990000128746032,1.0,0.5601776242256165,299.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.89263916015625,0.9990000128746032,1.0,0.4137452840805053,299.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.89263916015625,0.9990000128746032,1.0,0.5601776242256165,299.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.89263916015625,0.9990000128746032,1.0,2.6572413444519043,294.8930053710937,284.95001220703125,296.230712890625,288.4393920898437,296.2297668457031,299.5142517089844,294.894775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679943561553955,5.679917812347412,2.5967143301386383e-05,4.393574237823486,1.0,0.050000000745058,0.0,298.39208984375,410.0,7625.916015625,0.0,13467.0126953125,1.0,283.1499938964844,293.8663330078125,289.03082275390625,289.49688720703125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.4999996721744537,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1506.5460205078125,0.0,20.0769157409668,1866.0032958984373,0.0,4300.0,0.2391621172428131,1.0,0.0,2.0,1.0,0.0
12303180,299.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.97418212890625,0.9990000128746032,1.0,0.5319579243659973,299.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.97418212890625,0.9990000128746032,1.0,0.5601772665977478,299.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.97418212890625,0.9990000128746032,1.0,0.4137450456619262,299.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.97418212890625,0.9990000128746032,1.0,0.5601772665977478,299.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.97418212890625,0.9990000128746032,1.0,2.6572399139404297,294.9745178222656,284.95001220703125,296.32086181640625,288.4886474609375,296.3199462890625,299.5404968261719,294.97625732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679940700531006,5.679914474487305,2.596719059511088e-05,4.393589019775391,1.0,0.050000000745058,0.0,298.3934020996094,410.0,7677.259765625,0.0,13467.0068359375,1.0,283.1499938964844,293.942138671875,289.0820617675781,289.5513000488281,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.499999850988388,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1521.5399169921875,0.0,20.076923370361328,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
12303240,299.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.97418212890625,0.9990000128746032,1.0,0.5319579243659973,299.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.97418212890625,0.9990000128746032,1.0,0.5601772665977478,299.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.97418212890625,0.9990000128746032,1.0,0.4137450456619262,299.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.97418212890625,0.9990000128746032,1.0,0.5601772665977478,299.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.97418212890625,0.9990000128746032,1.0,2.6572399139404297,294.9745178222656,284.95001220703125,296.32086181640625,288.4886474609375,296.3199462890625,299.5404968261719,294.97625732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679940700531006,5.679914474487305,2.596719059511088e-05,4.393589019775391,1.0,0.050000000745058,0.0,298.3934020996094,410.0,7677.259765625,0.0,13467.0068359375,1.0,283.1499938964844,293.942138671875,289.0820617675781,289.5513000488281,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.499999850988388,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1521.5399169921875,0.0,20.076923370361328,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
12303300,299.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0140686035156,0.9990000128746032,1.0,0.531957745552063,299.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0140686035156,0.9990000128746032,1.0,0.5601771473884583,299.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0140686035156,0.9990000128746032,1.0,0.4137449264526367,299.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.0140686035156,0.9990000128746032,1.0,0.5601771473884583,299.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0140686035156,0.9990000128746032,1.0,2.6572391986846924,295.014404296875,284.95001220703125,296.36492919921875,288.5126647949219,296.364013671875,299.553466796875,295.01611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679938793182373,5.67991304397583,2.5967216060962528e-05,4.393596649169922,1.0,0.050000000745058,0.0,298.3941345214844,410.0,7702.27587890625,0.0,13467.00390625,1.0,283.1499938964844,293.9793701171875,289.1075744628906,289.5785827636719,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.4999999105930328,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1529.009521484375,0.0,20.07692527770996,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
12303360,299.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.0533447265625,0.9990000128746032,1.0,0.5319575667381287,299.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0533447265625,0.9990000128746032,1.0,0.5601769685745239,299.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0533447265625,0.9990000128746032,1.0,0.4137447774410248,299.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0533447265625,0.9990000128746032,1.0,0.5601769685745239,299.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0533447265625,0.9990000128746032,1.0,2.657238245010376,295.0536804199219,284.95001220703125,296.40826416015625,288.5362243652344,296.4073791503906,299.5663146972656,295.05535888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679937362670898,5.679911136627197,2.5967241526814178e-05,4.3936052322387695,1.0,0.050000000745058,0.0,298.3948974609375,410.0,7726.7939453125,0.0,13467.0,1.0,283.1499938964844,294.0160827636719,289.13287353515625,289.6056823730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999999403953552,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1536.415283203125,0.0,20.0769271850586,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
12303420,299.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.12969970703125,0.9990000128746032,1.0,0.53195720911026,299.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.12969970703125,0.9990000128746032,1.0,0.5601765513420105,299.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.12969970703125,0.9990000128746032,1.0,0.4137445092201233,299.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.12969970703125,0.9990000128746032,1.0,0.5601765513420105,299.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.12969970703125,0.9990000128746032,1.0,2.657236337661743,295.1300048828125,284.95001220703125,296.4924011230469,288.58172607421875,296.4914855957031,299.59161376953125,295.1316223144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933547973633,5.679907321929932,2.596729973447509e-05,4.393622875213623,1.0,0.050000000745058,0.0,298.3965148925781,410.0,7774.09423828125,0.0,13466.9931640625,1.0,283.1499938964844,294.0877990722656,289.18231201171875,289.6589050292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999999701976776,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1550.9364013671875,0.0,20.076929092407227,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12303480,299.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.12969970703125,0.9990000128746032,1.0,0.53195720911026,299.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.12969970703125,0.9990000128746032,1.0,0.5601765513420105,299.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.12969970703125,0.9990000128746032,1.0,0.4137445092201233,299.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.12969970703125,0.9990000128746032,1.0,0.5601765513420105,299.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.12969970703125,0.9990000128746032,1.0,2.657236337661743,295.1300048828125,284.95001220703125,296.4924011230469,288.58172607421875,296.4914855957031,299.59161376953125,295.1316223144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933547973633,5.679907321929932,2.596729973447509e-05,4.393622875213623,1.0,0.050000000745058,0.0,298.3965148925781,410.0,7774.09423828125,0.0,13466.9931640625,1.0,283.1499938964844,294.0877990722656,289.18231201171875,289.6589050292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999999701976776,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1550.9364013671875,0.0,20.076929092407227,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12303540,299.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2027893066406,0.9990000128746032,1.0,0.5319568514823914,299.6375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2027893066406,0.9990000128746032,1.0,0.5601761937141418,299.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2027893066406,0.9990000128746032,1.0,0.4137442111968994,299.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2027893066406,0.9990000128746032,1.0,0.5601761937141418,299.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2027893066406,0.9990000128746032,1.0,2.657234668731689,295.2030639648437,284.95001220703125,296.5727233886719,288.6247863769531,296.5719299316406,299.61627197265625,295.2046203613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679929256439209,5.679903507232666,2.5967359761125408e-05,4.393641471862793,1.0,0.050000000745058,0.0,298.3982238769531,410.0,7819.087890625,0.0,13466.9853515625,1.0,283.1499938964844,294.1567687988281,289.22979736328125,289.710205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1564.9251708984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12303600,299.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2027893066406,0.9990000128746032,1.0,0.5319568514823914,299.6375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2027893066406,0.9990000128746032,1.0,0.5601761937141418,299.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2027893066406,0.9990000128746032,1.0,0.4137442111968994,299.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2027893066406,0.9990000128746032,1.0,0.5601761937141418,299.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2027893066406,0.9990000128746032,1.0,2.657234668731689,295.2030639648437,284.95001220703125,296.5727233886719,288.6247863769531,296.5719299316406,299.61627197265625,295.2046203613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679929256439209,5.679903507232666,2.5967359761125408e-05,4.393641471862793,1.0,0.050000000745058,0.0,298.3982238769531,410.0,7819.087890625,0.0,13466.9853515625,1.0,283.1499938964844,294.1567687988281,289.22979736328125,289.710205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1564.9251708984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12303660,299.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.26385498046875,0.9990000128746032,1.0,0.5319564938545227,299.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.26385498046875,0.9990000128746032,1.0,0.5601758360862732,299.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.26385498046875,0.9990000128746032,1.0,0.4137439429759979,299.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.26385498046875,0.9990000128746032,1.0,0.5601758360862732,299.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.26385498046875,0.9990000128746032,1.0,2.6572327613830566,295.26416015625,284.95001220703125,296.6398620605469,288.660400390625,296.6390075683594,299.6372985839844,295.265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925918579102,5.679900169372559,2.596741251181811e-05,4.39365816116333,1.0,0.050000000745058,0.0,298.39971923828125,410.0,7856.2744140625,0.0,13466.978515625,1.0,283.1499938964844,294.2147827148437,289.2694702148437,289.75323486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1576.6666259765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12303720,299.8262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2719421386719,0.9990000128746032,1.0,0.5319564342498779,299.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2719421386719,0.9990000128746032,1.0,0.5601757764816284,299.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2719421386719,0.9990000128746032,1.0,0.4137439131736755,299.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2719421386719,0.9990000128746032,1.0,0.5601757764816284,299.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2719421386719,0.9990000128746032,1.0,2.657232522964477,295.272216796875,284.95001220703125,296.64874267578125,288.6650695800781,296.6478576660156,299.64013671875,295.273681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925441741943,5.6798996925354,2.5967419787775725e-05,4.393660068511963,1.0,0.050000000745058,0.0,298.3999328613281,410.0,7861.1689453125,0.0,13466.9775390625,1.0,283.1499938964844,294.22247314453125,289.2746887207031,289.7589416503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1578.2208251953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12303780,299.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3369445800781,0.9990000128746032,1.0,0.5319560766220093,299.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3369445800781,0.9990000128746032,1.0,0.560175359249115,299.669921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3369445800781,0.9990000128746032,1.0,0.4137436151504516,299.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3369445800781,0.9990000128746032,1.0,0.560175359249115,299.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3369445800781,0.9990000128746032,1.0,2.657230854034424,295.3371887207031,284.95001220703125,296.7198791503906,288.7021789550781,296.71905517578125,299.6630554199219,295.33856201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679921627044678,5.679895401000977,2.596747799543664e-05,4.393678665161133,1.0,0.050000000745058,0.0,298.401611328125,410.0,7900.2578125,0.0,13466.9697265625,1.0,283.1499938964844,294.2846374511719,289.3167419433594,289.8047180175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1590.7332763671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12303840,299.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3369445800781,0.9990000128746032,1.0,0.5319560766220093,299.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3369445800781,0.9990000128746032,1.0,0.560175359249115,299.669921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3369445800781,0.9990000128746032,1.0,0.4137436151504516,299.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3369445800781,0.9990000128746032,1.0,0.560175359249115,299.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3369445800781,0.9990000128746032,1.0,2.657230854034424,295.3371887207031,284.95001220703125,296.7198791503906,288.7021789550781,296.71905517578125,299.6630554199219,295.33856201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679921627044678,5.679895401000977,2.596747799543664e-05,4.393678665161133,1.0,0.050000000745058,0.0,298.401611328125,410.0,7900.2578125,0.0,13466.9697265625,1.0,283.1499938964844,294.2846374511719,289.3167419433594,289.8047180175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1590.7332763671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12303900,299.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3677978515625,0.9990000128746032,1.0,0.531955897808075,299.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3677978515625,0.9990000128746032,1.0,0.5601751804351807,299.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3677978515625,0.9990000128746032,1.0,0.4137434661388397,299.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.3677978515625,0.9990000128746032,1.0,0.5601751804351807,299.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3677978515625,0.9990000128746032,1.0,2.6572299003601074,295.3680725097656,284.95001220703125,296.7534484863281,288.71942138671875,296.7527770996094,299.6741638183594,295.369384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679919719696045,5.679893970489502,2.596750709926709e-05,4.3936872482299805,1.0,0.050000000745058,0.0,298.40240478515625,410.0,7918.66259765625,0.0,13466.966796875,1.0,283.1499938964844,294.3143310546875,289.3366394042969,289.8264465332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1596.6756591796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
