time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303960,299.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3973083496094,0.9990000128746032,1.0,0.5319557189941406,299.7097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3973083496094,0.9990000128746032,1.0,0.5601750016212463,299.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.3973083496094,0.9990000128746032,1.0,0.4137433469295501,299.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3973083496094,0.9990000128746032,1.0,0.5601750016212463,299.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.3973083496094,0.9990000128746032,1.0,2.657228946685791,295.3975524902344,284.95001220703125,296.7856140136719,288.7357482910156,296.7849426269531,299.6849975585937,295.3988037109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679917812347412,5.679892063140869,2.596753438410815e-05,4.393695831298828,1.0,0.050000000745058,0.0,298.4031677246094,410.0,7936.0439453125,0.0,13466.962890625,1.0,283.1499938964844,294.3428649902344,289.3555603027344,289.8471984863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1602.3543701171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12304020,299.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4521789550781,0.9990000128746032,1.0,0.5319554209709167,299.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4521789550781,0.9990000128746032,1.0,0.5601747035980225,299.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.4521789550781,0.9990000128746032,1.0,0.413743108510971,299.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4521789550781,0.9990000128746032,1.0,0.5601747035980225,299.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4521789550781,0.9990000128746032,1.0,2.6572275161743164,295.452392578125,284.95001220703125,296.8454284667969,288.76544189453125,296.8446655273437,299.7056884765625,295.4535217285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.679888725280762,2.596758167783264e-05,4.393710613250732,1.0,0.050000000745058,0.0,298.4045104980469,410.0,7967.982421875,0.0,13466.95703125,1.0,283.1499938964844,294.3963623046875,289.3904724121094,289.8856811523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1612.8865966796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12304080,299.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4521789550781,0.9990000128746032,1.0,0.5319554209709167,299.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4521789550781,0.9990000128746032,1.0,0.5601747035980225,299.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.4521789550781,0.9990000128746032,1.0,0.413743108510971,299.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4521789550781,0.9990000128746032,1.0,0.5601747035980225,299.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4521789550781,0.9990000128746032,1.0,2.6572275161743164,295.452392578125,284.95001220703125,296.8454284667969,288.76544189453125,296.8446655273437,299.7056884765625,295.4535217285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.679888725280762,2.596758167783264e-05,4.393710613250732,1.0,0.050000000745058,0.0,298.4045104980469,410.0,7967.982421875,0.0,13466.95703125,1.0,283.1499938964844,294.3963623046875,289.3904724121094,289.8856811523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1612.8865966796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12304140,299.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.50177001953125,0.9990000128746032,1.0,0.5319551825523376,299.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.50177001953125,0.9990000128746032,1.0,0.5601744055747986,299.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.50177001953125,0.9990000128746032,1.0,0.4137429296970367,299.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.50177001953125,0.9990000128746032,1.0,0.5601744055747986,299.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.50177001953125,0.9990000128746032,1.0,2.657226324081421,295.501953125,284.95001220703125,296.8987731933594,288.79083251953125,296.8982849121094,299.7251892089844,295.5029602050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912090301514,5.679886341094971,2.5967619876610115e-05,4.393722534179688,1.0,0.050000000745058,0.0,298.4056091308594,410.0,7996.09912109375,0.0,13466.9521484375,1.0,283.1499938964844,294.4453430175781,289.4216613769531,289.9202575683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1622.3697509765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12304200,299.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.50177001953125,0.9990000128746032,1.0,0.5319551825523376,299.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.50177001953125,0.9990000128746032,1.0,0.5601744055747986,299.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.50177001953125,0.9990000128746032,1.0,0.4137429296970367,299.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.50177001953125,0.9990000128746032,1.0,0.5601744055747986,299.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.50177001953125,0.9990000128746032,1.0,2.657226324081421,295.501953125,284.95001220703125,296.8987731933594,288.79083251953125,296.8982849121094,299.7251892089844,295.5029602050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912090301514,5.679886341094971,2.5967619876610115e-05,4.393722534179688,1.0,0.050000000745058,0.0,298.4056091308594,410.0,7996.09912109375,0.0,13466.9521484375,1.0,283.1499938964844,294.4453430175781,289.4216613769531,289.9202575683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1622.3697509765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12304260,299.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5447082519531,0.9990000128746032,1.0,0.5319550633430481,299.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5447082519531,0.9990000128746032,1.0,0.560174286365509,299.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.5447082519531,0.9990000128746032,1.0,0.4137428104877472,299.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5447082519531,0.9990000128746032,1.0,0.560174286365509,299.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.5447082519531,0.9990000128746032,1.0,2.657225608825684,295.5448608398437,284.95001220703125,296.94512939453125,288.8116455078125,296.94451904296875,299.7431335449219,295.5457458496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910659790039,5.679884910583496,2.596764352347236e-05,4.393730163574219,1.0,0.050000000745058,0.0,298.4062805175781,410.0,8019.755859375,0.0,13466.94921875,1.0,283.1499938964844,294.48846435546875,289.447998046875,289.9498291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1630.476806640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12304320,299.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5447082519531,0.9990000128746032,1.0,0.5319550633430481,299.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5447082519531,0.9990000128746032,1.0,0.560174286365509,299.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.5447082519531,0.9990000128746032,1.0,0.4137428104877472,299.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5447082519531,0.9990000128746032,1.0,0.560174286365509,299.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.5447082519531,0.9990000128746032,1.0,2.657225608825684,295.5448608398437,284.95001220703125,296.94512939453125,288.8116455078125,296.94451904296875,299.7431335449219,295.5457458496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910659790039,5.679884910583496,2.596764352347236e-05,4.393730163574219,1.0,0.050000000745058,0.0,298.4062805175781,410.0,8019.755859375,0.0,13466.94921875,1.0,283.1499938964844,294.48846435546875,289.447998046875,289.9498291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1630.476806640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12304380,299.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5814514160156,0.9990000128746032,1.0,0.5319550037384033,299.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5814514160156,0.9990000128746032,1.0,0.5601742267608643,299.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.5814514160156,0.9990000128746032,1.0,0.4137427508831024,299.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.5814514160156,0.9990000128746032,1.0,0.5601742267608643,299.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5814514160156,0.9990000128746032,1.0,2.6572253704071045,295.5815734863281,284.95001220703125,296.98394775390625,288.82745361328125,296.9836120605469,299.7596435546875,295.5823059082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910182952881,5.67988395690918,2.596765261841938e-05,4.393733024597168,1.0,0.050000000745058,0.0,298.40655517578125,410.0,8038.98974609375,0.0,13466.9482421875,1.0,283.1499938964844,294.5262145996094,289.4698486328125,289.9747314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1637.3150634765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12304440,299.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5814514160156,0.9990000128746032,1.0,0.5319550037384033,299.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5814514160156,0.9990000128746032,1.0,0.5601742267608643,299.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.5814514160156,0.9990000128746032,1.0,0.4137427508831024,299.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.5814514160156,0.9990000128746032,1.0,0.5601742267608643,299.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5814514160156,0.9990000128746032,1.0,2.6572253704071045,295.5815734863281,284.95001220703125,296.98394775390625,288.82745361328125,296.9836120605469,299.7596435546875,295.5823059082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910182952881,5.67988395690918,2.596765261841938e-05,4.393733024597168,1.0,0.050000000745058,0.0,298.40655517578125,410.0,8038.98974609375,0.0,13466.9482421875,1.0,283.1499938964844,294.5262145996094,289.4698486328125,289.9747314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1637.3150634765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12304500,299.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.5970153808594,0.9990000128746032,1.0,0.5319550037384033,299.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5970153808594,0.9990000128746032,1.0,0.5601742267608643,299.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5970153808594,0.9990000128746032,1.0,0.4137427806854248,299.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5970153808594,0.9990000128746032,1.0,0.5601742267608643,299.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.5970153808594,0.9990000128746032,1.0,2.6572253704071045,295.5971374511719,284.95001220703125,297.0003967285156,288.8333435058594,297.00006103515625,299.7672424316406,295.5977783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910182952881,5.679884433746338,2.596764898044057e-05,4.393732070922852,1.0,0.050000000745058,0.0,298.4064636230469,410.0,8046.71728515625,0.0,13466.9482421875,1.0,283.1499938964844,294.54266357421875,289.4787292480469,289.9850769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1640.1519775390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12304560,299.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6107482910156,0.9990000128746032,1.0,0.5319550633430481,299.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6107482910156,0.9990000128746032,1.0,0.560174286365509,299.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6107482910156,0.9990000128746032,1.0,0.4137428104877472,299.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6107482910156,0.9990000128746032,1.0,0.560174286365509,299.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6107482910156,0.9990000128746032,1.0,2.657225608825684,295.6108703613281,284.95001220703125,297.0147399902344,288.837890625,297.01446533203125,299.7743835449219,295.6114196777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910659790039,5.679884910583496,2.596764170448296e-05,4.3937296867370605,1.0,0.050000000745058,0.0,298.40625,410.0,8053.22265625,0.0,13466.94921875,1.0,283.1499938964844,294.5574645996094,289.4862976074219,289.9940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1642.6031494140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12304620,299.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.63238525390625,0.9990000128746032,1.0,0.5319552421569824,299.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.63238525390625,0.9990000128746032,1.0,0.5601745247840881,299.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.63238525390625,0.9990000128746032,1.0,0.4137429893016815,299.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.63238525390625,0.9990000128746032,1.0,0.5601745247840881,299.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.63238525390625,0.9990000128746032,1.0,2.6572265625,295.6324768066406,284.95001220703125,297.03692626953125,288.8426208496094,297.03662109375,299.78729248046875,295.63287353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679886817932129,2.596760896267369e-05,4.39371919631958,1.0,0.050000000745058,0.0,298.4053039550781,410.0,8062.20703125,0.0,13466.953125,1.0,283.1499938964844,294.5819091796875,289.4970703125,290.00738525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1646.267822265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12304680,299.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.63238525390625,0.9990000128746032,1.0,0.5319552421569824,299.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.63238525390625,0.9990000128746032,1.0,0.5601745247840881,299.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.63238525390625,0.9990000128746032,1.0,0.4137429893016815,299.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.63238525390625,0.9990000128746032,1.0,0.5601745247840881,299.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.63238525390625,0.9990000128746032,1.0,2.6572265625,295.6324768066406,284.95001220703125,297.03692626953125,288.8426208496094,297.03662109375,299.78729248046875,295.63287353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679886817932129,2.596760896267369e-05,4.39371919631958,1.0,0.050000000745058,0.0,298.4053039550781,410.0,8062.20703125,0.0,13466.953125,1.0,283.1499938964844,294.5819091796875,289.4970703125,290.00738525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1646.267822265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12304740,299.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.64630126953125,0.9990000128746032,1.0,0.5319555997848511,299.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.64630126953125,0.9990000128746032,1.0,0.5601748824119568,299.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.64630126953125,0.9990000128746032,1.0,0.413743257522583,299.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.64630126953125,0.9990000128746032,1.0,0.5601748824119568,299.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.64630126953125,0.9990000128746032,1.0,2.657228469848633,295.6463623046875,284.95001220703125,297.04998779296875,288.8412780761719,297.0499267578125,299.79840087890625,295.64654541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679916858673096,5.6798906326293945,2.596755075501278e-05,4.393701553344727,1.0,0.050000000745058,0.0,298.4036865234375,410.0,8065.6142578125,0.0,13466.9609375,1.0,283.1499938964844,294.5997619628906,289.5022888183594,290.0149841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1648.34423828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12304800,299.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.64630126953125,0.9990000128746032,1.0,0.5319555997848511,299.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.64630126953125,0.9990000128746032,1.0,0.5601748824119568,299.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.64630126953125,0.9990000128746032,1.0,0.413743257522583,299.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.64630126953125,0.9990000128746032,1.0,0.5601748824119568,299.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.64630126953125,0.9990000128746032,1.0,2.657228469848633,295.6463623046875,284.95001220703125,297.04998779296875,288.8412780761719,297.0499267578125,299.79840087890625,295.64654541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679916858673096,5.6798906326293945,2.596755075501278e-05,4.393701553344727,1.0,0.050000000745058,0.0,298.4036865234375,410.0,8065.6142578125,0.0,13466.9609375,1.0,283.1499938964844,294.5997619628906,289.5022888183594,290.0149841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1648.34423828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12304860,299.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.65185546875,0.9990000128746032,1.0,0.5319560766220093,299.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.65185546875,0.9990000128746032,1.0,0.5601754188537598,299.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.65185546875,0.9990000128746032,1.0,0.413743644952774,299.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.65185546875,0.9990000128746032,1.0,0.5601754188537598,299.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,295.65185546875,0.9990000128746032,1.0,2.657230854034424,295.6518859863281,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,299.8070678710937,295.6519470214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679921627044678,5.679895877838135,2.5967476176447235e-05,4.393677711486816,1.0,0.050000000745058,0.0,298.4015197753906,410.0,8064.4052734375,0.0,13466.970703125,1.0,283.1499938964844,294.6094970703125,289.5017395019531,290.0162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1648.681884765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12304920,299.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.6519775390625,0.9990000128746032,1.0,0.531956136226654,299.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6519775390625,0.9990000128746032,1.0,0.5601754188537598,299.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.6519775390625,0.9990000128746032,1.0,0.413743644952774,299.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6519775390625,0.9990000128746032,1.0,0.5601754188537598,299.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6519775390625,0.9990000128746032,1.0,2.657231092453003,295.6519775390625,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,299.807373046875,295.65203857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922103881836,5.679895877838135,2.5967472538468428e-05,4.3936767578125,1.0,0.050000000745058,0.0,298.40142822265625,410.0,8064.2734375,0.0,13466.970703125,1.0,283.1499938964844,294.6097717285156,289.50164794921875,290.0162048339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1648.67138671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12304980,299.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.6508483886719,0.9990000128746032,1.0,0.5319567322731018,299.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6508483886719,0.9990000128746032,1.0,0.5601760149002075,299.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.6508483886719,0.9990000128746032,1.0,0.4137441217899322,299.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6508483886719,0.9990000128746032,1.0,0.5601760149002075,299.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6508483886719,0.9990000128746032,1.0,2.657233953475952,295.6508178710937,284.95001220703125,297.0513916015625,288.8275756835937,297.05145263671875,299.8143920898437,295.6507263183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679928302764893,5.679902076721191,2.5967377951019444e-05,4.393647193908691,1.0,0.050000000745058,0.0,298.39874267578125,410.0,8058.85791015625,0.0,13466.9833984375,1.0,283.1499938964844,294.6131591796875,289.49725341796875,290.012939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1647.810302734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12305040,299.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.6508483886719,0.9990000128746032,1.0,0.5319567322731018,299.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6508483886719,0.9990000128746032,1.0,0.5601760149002075,299.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.6508483886719,0.9990000128746032,1.0,0.4137441217899322,299.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6508483886719,0.9990000128746032,1.0,0.5601760149002075,299.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6508483886719,0.9990000128746032,1.0,2.657233953475952,295.6508178710937,284.95001220703125,297.0513916015625,288.8275756835937,297.05145263671875,299.8143920898437,295.6507263183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679928302764893,5.679902076721191,2.5967377951019444e-05,4.393647193908691,1.0,0.050000000745058,0.0,298.39874267578125,410.0,8058.85791015625,0.0,13466.9833984375,1.0,283.1499938964844,294.6131591796875,289.49725341796875,290.012939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1647.810302734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12305100,299.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.647705078125,0.9990000128746032,1.0,0.5319570302963257,299.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.647705078125,0.9990000128746032,1.0,0.5601763725280762,299.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.647705078125,0.9990000128746032,1.0,0.4137443900108337,299.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.647705078125,0.9990000128746032,1.0,0.5601763725280762,299.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.647705078125,0.9990000128746032,1.0,2.657235622406006,295.6476745605469,284.95001220703125,297.0471496582031,288.82275390625,297.0472106933594,299.817138671875,295.64752197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679931640625,5.679905891418457,2.596732520032674e-05,4.3936309814453125,1.0,0.050000000745058,0.0,298.3972473144531,410.0,8054.7607421875,0.0,13466.9892578125,1.0,283.1499938964844,294.6123046875,289.49383544921875,290.0098571777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1646.971923828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12305160,299.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6429748535156,0.9990000128746032,1.0,0.5319573879241943,299.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.6429748535156,0.9990000128746032,1.0,0.5601767897605896,299.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6429748535156,0.9990000128746032,1.0,0.4137446582317352,299.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6429748535156,0.9990000128746032,1.0,0.5601767897605896,299.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6429748535156,0.9990000128746032,1.0,2.65723729133606,295.6429138183594,284.95001220703125,297.0411376953125,288.8174133300781,297.0412292480469,299.8193359375,295.6427001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935455322266,5.6799092292785645,2.596726881165523e-05,4.393613338470459,1.0,0.050000000745058,0.0,298.3956604003906,410.0,8049.71240234375,0.0,13466.9970703125,1.0,283.1499938964844,294.6098937988281,289.4896850585937,290.00592041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1645.895263671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12305220,299.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6287841796875,0.9990000128746032,1.0,0.5319581627845764,299.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.6287841796875,0.9990000128746032,1.0,0.5601775646209717,299.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6287841796875,0.9990000128746032,1.0,0.413745254278183,299.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6287841796875,0.9990000128746032,1.0,0.5601775646209717,299.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.6287841796875,0.9990000128746032,1.0,2.6572413444519043,295.62872314453125,284.95001220703125,297.0240783691406,288.80517578125,297.02398681640625,299.82232666015625,295.6283874511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679943561553955,5.679917335510254,2.59671469393652e-05,4.393575668334961,1.0,0.050000000745058,0.0,298.3922119140625,410.0,8036.65283203125,0.0,13467.0126953125,1.0,283.1499938964844,294.6005859375,289.4794616699219,289.9958801269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1643.08984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12305280,299.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6287841796875,0.9990000128746032,1.0,0.5319581627845764,299.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.6287841796875,0.9990000128746032,1.0,0.5601775646209717,299.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6287841796875,0.9990000128746032,1.0,0.413745254278183,299.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6287841796875,0.9990000128746032,1.0,0.5601775646209717,299.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.6287841796875,0.9990000128746032,1.0,2.6572413444519043,295.62872314453125,284.95001220703125,297.0240783691406,288.80517578125,297.02398681640625,299.82232666015625,295.6283874511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679943561553955,5.679917335510254,2.59671469393652e-05,4.393575668334961,1.0,0.050000000745058,0.0,298.3922119140625,410.0,8036.65283203125,0.0,13467.0126953125,1.0,283.1499938964844,294.6005859375,289.4794616699219,289.9958801269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1643.08984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12305340,299.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6092529296875,0.9990000128746032,1.0,0.5319589972496033,299.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6092529296875,0.9990000128746032,1.0,0.5601784586906433,299.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6092529296875,0.9990000128746032,1.0,0.4137459099292755,299.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6092529296875,0.9990000128746032,1.0,0.5601784586906433,299.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.6092529296875,0.9990000128746032,1.0,2.657245397567749,295.6091613769531,284.95001220703125,297.0005798339844,288.7910461425781,297.00079345703125,299.8236694335937,295.6086730957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679952144622803,5.67992639541626,2.596701415313873e-05,4.393534183502197,1.0,0.050000000745058,0.0,298.388427734375,410.0,8020.1669921875,0.0,13467.029296875,1.0,283.1499938964844,294.5863037109375,289.46710205078125,289.9834289550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1639.564208984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12305400,299.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6092529296875,0.9990000128746032,1.0,0.5319589972496033,299.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6092529296875,0.9990000128746032,1.0,0.5601784586906433,299.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6092529296875,0.9990000128746032,1.0,0.4137459099292755,299.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6092529296875,0.9990000128746032,1.0,0.5601784586906433,299.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.6092529296875,0.9990000128746032,1.0,2.657245397567749,295.6091613769531,284.95001220703125,297.0005798339844,288.7910461425781,297.00079345703125,299.8236694335937,295.6086730957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679952144622803,5.67992639541626,2.596701415313873e-05,4.393534183502197,1.0,0.050000000745058,0.0,298.388427734375,410.0,8020.1669921875,0.0,13467.029296875,1.0,283.1499938964844,294.5863037109375,289.46710205078125,289.9834289550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1639.564208984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12305460,299.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5838928222656,0.9990000128746032,1.0,0.5319599509239197,299.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5838928222656,0.9990000128746032,1.0,0.5601794123649597,299.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.5838928222656,0.9990000128746032,1.0,0.4137466251850128,299.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5838928222656,0.9990000128746032,1.0,0.5601794123649597,299.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5838928222656,0.9990000128746032,1.0,2.657250165939331,295.5837707519531,284.95001220703125,296.970947265625,288.77508544921875,296.9712219238281,299.8231811523437,295.58319091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679961681365967,5.679935932159424,2.596686863398645e-05,4.393488883972168,1.0,0.050000000745058,0.0,298.3843078613281,410.0,8000.134765625,0.0,13467.0478515625,1.0,283.1499938964844,294.5665588378906,289.4525146484375,289.9684753417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1635.271728515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12305520,299.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5838928222656,0.9990000128746032,1.0,0.5319599509239197,299.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5838928222656,0.9990000128746032,1.0,0.5601794123649597,299.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.5838928222656,0.9990000128746032,1.0,0.4137466251850128,299.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5838928222656,0.9990000128746032,1.0,0.5601794123649597,299.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5838928222656,0.9990000128746032,1.0,2.657250165939331,295.5837707519531,284.95001220703125,296.970947265625,288.77508544921875,296.9712219238281,299.8231811523437,295.58319091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679961681365967,5.679935932159424,2.596686863398645e-05,4.393488883972168,1.0,0.050000000745058,0.0,298.3843078613281,410.0,8000.134765625,0.0,13467.0478515625,1.0,283.1499938964844,294.5665588378906,289.4525146484375,289.9684753417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1635.271728515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12305580,299.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5531005859375,0.9990000128746032,1.0,0.5319609642028809,299.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5531005859375,0.9990000128746032,1.0,0.5601804852485657,299.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.5531005859375,0.9990000128746032,1.0,0.4137474000453949,299.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5531005859375,0.9990000128746032,1.0,0.5601804852485657,299.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5531005859375,0.9990000128746032,1.0,2.657254934310913,295.5529479980469,284.95001220703125,296.9355773925781,288.7574157714844,296.93572998046875,299.8209228515625,295.55224609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679972171783447,5.679945945739746,2.5966712200897742e-05,4.393440246582031,1.0,0.050000000745058,0.0,298.3798522949219,410.0,7976.9130859375,0.0,13467.0673828125,1.0,283.1499938964844,294.5415344238281,289.435791015625,289.9510803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1630.25,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12305640,299.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5531005859375,0.9990000128746032,1.0,0.5319609642028809,299.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5531005859375,0.9990000128746032,1.0,0.5601804852485657,299.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.5531005859375,0.9990000128746032,1.0,0.4137474000453949,299.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5531005859375,0.9990000128746032,1.0,0.5601804852485657,299.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5531005859375,0.9990000128746032,1.0,2.657254934310913,295.5529479980469,284.95001220703125,296.9355773925781,288.7574157714844,296.93572998046875,299.8209228515625,295.55224609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679972171783447,5.679945945739746,2.5966712200897742e-05,4.393440246582031,1.0,0.050000000745058,0.0,298.3798522949219,410.0,7976.9130859375,0.0,13467.0673828125,1.0,283.1499938964844,294.5415344238281,289.435791015625,289.9510803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1630.25,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12305700,299.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5361022949219,0.9990000128746032,1.0,0.5319614410400391,299.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5361022949219,0.9990000128746032,1.0,0.5601810216903687,299.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5361022949219,0.9990000128746032,1.0,0.4137477874755859,299.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5361022949219,0.9990000128746032,1.0,0.5601810216903687,299.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5361022949219,0.9990000128746032,1.0,2.657257556915283,295.53594970703125,284.95001220703125,296.91583251953125,288.7479858398437,296.9162292480469,299.8193054199219,295.5351867675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679977416992188,5.6799516677856445,2.5966630346374583e-05,4.393414974212647,1.0,0.050000000745058,0.0,298.3775329589844,410.0,7964.3779296875,0.0,13467.078125,1.0,283.1499938964844,294.5274353027344,289.4267883300781,289.941650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1627.52197265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12305760,299.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.5177307128906,0.9990000128746032,1.0,0.531961977481842,299.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5177307128906,0.9990000128746032,1.0,0.5601815581321716,299.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5177307128906,0.9990000128746032,1.0,0.4137482047080993,299.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.5177307128906,0.9990000128746032,1.0,0.5601815581321716,299.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5177307128906,0.9990000128746032,1.0,2.6572601795196533,295.517578125,284.95001220703125,296.8948059082031,288.7381591796875,296.8952331542969,299.8172607421875,295.51678466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679983139038086,5.679956912994385,2.5966546672862023e-05,4.393388748168945,1.0,0.050000000745058,0.0,298.3751525878906,410.0,7950.91357421875,0.0,13467.0888671875,1.0,283.1499938964844,294.5121154785156,289.41729736328125,289.93170166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1624.625244140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12305820,299.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4774475097656,0.9990000128746032,1.0,0.5319631099700928,299.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.4774475097656,0.9990000128746032,1.0,0.5601827502250671,299.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.4774475097656,0.9990000128746032,1.0,0.4137490689754486,299.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4774475097656,0.9990000128746032,1.0,0.5601827502250671,299.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4774475097656,0.9990000128746032,1.0,2.657265901565552,295.4772644042969,284.95001220703125,296.8489990234375,288.7174072265625,296.84930419921875,299.81207275390625,295.47637939453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994583129883,5.679968357086182,2.5966372049879283e-05,4.393333911895752,1.0,0.050000000745058,0.0,298.37017822265625,410.0,7921.935546875,0.0,13467.111328125,1.0,283.1499938964844,294.4780578613281,289.3969116210937,289.9101867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1618.3582763671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12305880,299.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4774475097656,0.9990000128746032,1.0,0.5319631099700928,299.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.4774475097656,0.9990000128746032,1.0,0.5601827502250671,299.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.4774475097656,0.9990000128746032,1.0,0.4137490689754486,299.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4774475097656,0.9990000128746032,1.0,0.5601827502250671,299.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4774475097656,0.9990000128746032,1.0,2.657265901565552,295.4772644042969,284.95001220703125,296.8489990234375,288.7174072265625,296.84930419921875,299.81207275390625,295.47637939453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994583129883,5.679968357086182,2.5966372049879283e-05,4.393333911895752,1.0,0.050000000745058,0.0,298.37017822265625,410.0,7921.935546875,0.0,13467.111328125,1.0,283.1499938964844,294.4780578613281,289.3969116210937,289.9101867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1618.3582763671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12305940,299.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4331970214844,0.9990000128746032,1.0,0.5319642424583435,299.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4331970214844,0.9990000128746032,1.0,0.5601840019226074,299.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4331970214844,0.9990000128746032,1.0,0.4137499630451202,299.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4331970214844,0.9990000128746032,1.0,0.5601840019226074,299.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4331970214844,0.9990000128746032,1.0,2.65727162361145,295.4329833984375,284.95001220703125,296.7984924316406,288.6952514648437,296.7989501953125,299.8056335449219,295.4320068359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680006504058838,5.679980754852295,2.5966188331949525e-05,4.393277168273926,1.0,0.050000000745058,0.0,298.364990234375,410.0,7890.451171875,0.0,13467.134765625,1.0,283.1499938964844,294.4402160644531,289.375,289.886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1611.575439453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12306000,299.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4331970214844,0.9990000128746032,1.0,0.5319642424583435,299.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4331970214844,0.9990000128746032,1.0,0.5601840019226074,299.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4331970214844,0.9990000128746032,1.0,0.4137499630451202,299.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4331970214844,0.9990000128746032,1.0,0.5601840019226074,299.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4331970214844,0.9990000128746032,1.0,2.65727162361145,295.4329833984375,284.95001220703125,296.7984924316406,288.6952514648437,296.7989501953125,299.8056335449219,295.4320068359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680006504058838,5.679980754852295,2.5966188331949525e-05,4.393277168273926,1.0,0.050000000745058,0.0,298.364990234375,410.0,7890.451171875,0.0,13467.134765625,1.0,283.1499938964844,294.4402160644531,289.375,289.886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1611.575439453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
