time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306060,299.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.38458251953125,0.9990000128746032,1.0,0.531965434551239,299.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.38458251953125,0.9990000128746032,1.0,0.5601852536201477,299.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.38458251953125,0.9990000128746032,1.0,0.4137509167194366,299.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.38458251953125,0.9990000128746032,1.0,0.5601852536201477,299.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.38458251953125,0.9990000128746032,1.0,2.657277584075928,295.3843688964844,284.95001220703125,296.74365234375,288.6718139648437,296.7440185546875,299.7978210449219,295.38330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680019378662109,5.679993152618408,2.5965997338062152e-05,4.393218040466309,1.0,0.050000000745058,0.0,298.35955810546875,410.0,7856.60107421875,0.0,13467.1591796875,1.0,283.1499938964844,294.3981018066406,289.3514099121094,289.86181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1604.21435546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12306120,299.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.38458251953125,0.9990000128746032,1.0,0.531965434551239,299.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.38458251953125,0.9990000128746032,1.0,0.5601852536201477,299.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.38458251953125,0.9990000128746032,1.0,0.4137509167194366,299.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.38458251953125,0.9990000128746032,1.0,0.5601852536201477,299.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.38458251953125,0.9990000128746032,1.0,2.657277584075928,295.3843688964844,284.95001220703125,296.74365234375,288.6718139648437,296.7440185546875,299.7978210449219,295.38330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680019378662109,5.679993152618408,2.5965997338062152e-05,4.393218040466309,1.0,0.050000000745058,0.0,298.35955810546875,410.0,7856.60107421875,0.0,13467.1591796875,1.0,283.1499938964844,294.3981018066406,289.3514099121094,289.86181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1604.21435546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12306180,299.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3326721191406,0.9990000128746032,1.0,0.5319666862487793,299.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3326721191406,0.9990000128746032,1.0,0.5601865649223328,299.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3326721191406,0.9990000128746032,1.0,0.413751870393753,299.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3326721191406,0.9990000128746032,1.0,0.5601865649223328,299.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3326721191406,0.9990000128746032,1.0,2.6572837829589844,295.3324584960937,284.95001220703125,296.6848449707031,288.647216796875,296.6853942871094,299.78887939453125,295.331298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680032253265381,5.68000602722168,2.596580088720657e-05,4.393157005310059,1.0,0.050000000745058,0.0,298.35400390625,410.0,7820.7822265625,0.0,13467.18359375,1.0,283.1499938964844,294.35272216796875,289.32647705078125,289.83514404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1596.41015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12306240,299.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3326721191406,0.9990000128746032,1.0,0.5319666862487793,299.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3326721191406,0.9990000128746032,1.0,0.5601865649223328,299.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3326721191406,0.9990000128746032,1.0,0.413751870393753,299.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3326721191406,0.9990000128746032,1.0,0.5601865649223328,299.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3326721191406,0.9990000128746032,1.0,2.6572837829589844,295.3324584960937,284.95001220703125,296.6848449707031,288.647216796875,296.6853942871094,299.78887939453125,295.331298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680032253265381,5.68000602722168,2.596580088720657e-05,4.393157005310059,1.0,0.050000000745058,0.0,298.35400390625,410.0,7820.7822265625,0.0,13467.18359375,1.0,283.1499938964844,294.35272216796875,289.32647705078125,289.83514404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1596.41015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12306300,299.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3053894042969,0.9990000128746032,1.0,0.5319673418998718,299.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3053894042969,0.9990000128746032,1.0,0.5601872205734253,299.7909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3053894042969,0.9990000128746032,1.0,0.4137523770332336,299.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3053894042969,0.9990000128746032,1.0,0.5601872205734253,299.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3053894042969,0.9990000128746032,1.0,2.657287120819092,295.3051452636719,284.95001220703125,296.654052734375,288.6344909667969,296.6546325683594,299.78399658203125,295.303955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680012702941895,2.596570084278937e-05,4.393125534057617,1.0,0.050000000745058,0.0,298.3511657714844,410.0,7802.0546875,0.0,13467.1962890625,1.0,283.1499938964844,294.3287658691406,289.3134765625,289.8212280273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1592.3382568359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12306360,299.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.2773132324219,0.9990000128746032,1.0,0.5319679975509644,299.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2773132324219,0.9990000128746032,1.0,0.5601878762245178,299.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2773132324219,0.9990000128746032,1.0,0.4137528836727142,299.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2773132324219,0.9990000128746032,1.0,0.5601878762245178,299.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.2773132324219,0.9990000128746032,1.0,2.65729022026062,295.2770690917969,284.95001220703125,296.6224060058594,288.6215209960937,296.6230163574219,299.7788391113281,295.2758483886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800456047058105,5.680019378662109,2.596560079837218e-05,4.393094062805176,1.0,0.050000000745058,0.0,298.3482666015625,410.0,7782.8759765625,0.0,13467.2099609375,1.0,283.1499938964844,294.3040466308594,289.3002014160156,289.8069763183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1588.1614990234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12306420,299.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.2188415527344,0.9990000128746032,1.0,0.5319693088531494,299.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2188415527344,0.9990000128746032,1.0,0.5601892471313477,299.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.2188415527344,0.9990000128746032,1.0,0.4137538969516754,299.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.2188415527344,0.9990000128746032,1.0,0.5601892471313477,299.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2188415527344,0.9990000128746032,1.0,2.657296657562256,295.2185974121094,284.95001220703125,296.55670166015625,288.5948486328125,296.5572814941406,299.767822265625,295.2173156738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.68005895614624,5.680033206939697,2.596539525256958e-05,4.393030166625977,1.0,0.050000000745058,0.0,298.3424377441406,410.0,7743.22412109375,0.0,13467.2353515625,1.0,283.1499938964844,294.2523193359375,289.2726745605469,289.7773742675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1579.5029296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12306480,299.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.2188415527344,0.9990000128746032,1.0,0.5319693088531494,299.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2188415527344,0.9990000128746032,1.0,0.5601892471313477,299.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.2188415527344,0.9990000128746032,1.0,0.4137538969516754,299.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.2188415527344,0.9990000128746032,1.0,0.5601892471313477,299.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2188415527344,0.9990000128746032,1.0,2.657296657562256,295.2185974121094,284.95001220703125,296.55670166015625,288.5948486328125,296.5572814941406,299.767822265625,295.2173156738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.68005895614624,5.680033206939697,2.596539525256958e-05,4.393030166625977,1.0,0.050000000745058,0.0,298.3424377441406,410.0,7743.22412109375,0.0,13467.2353515625,1.0,283.1499938964844,294.2523193359375,289.2726745605469,289.7773742675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1579.5029296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12306540,299.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.15777587890625,0.9990000128746032,1.0,0.5319706201553345,299.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.15777587890625,0.9990000128746032,1.0,0.5601906776428223,299.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.15777587890625,0.9990000128746032,1.0,0.4137549102306366,299.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.15777587890625,0.9990000128746032,1.0,0.5601906776428223,299.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.15777587890625,0.9990000128746032,1.0,2.6573033332824707,295.1575012207031,284.95001220703125,296.4880676269531,288.5673217773437,296.4887084960937,299.75592041015625,295.1561889648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680072784423828,5.680046558380127,2.596518606878817e-05,4.392965316772461,1.0,0.050000000745058,0.0,298.3365173339844,410.0,7702.08154296875,0.0,13467.2626953125,1.0,283.1499938964844,294.1980285644531,289.2441101074219,289.74658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1570.5,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12306600,299.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.15777587890625,0.9990000128746032,1.0,0.5319706201553345,299.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.15777587890625,0.9990000128746032,1.0,0.5601906776428223,299.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.15777587890625,0.9990000128746032,1.0,0.4137549102306366,299.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.15777587890625,0.9990000128746032,1.0,0.5601906776428223,299.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.15777587890625,0.9990000128746032,1.0,2.6573033332824707,295.1575012207031,284.95001220703125,296.4880676269531,288.5673217773437,296.4887084960937,299.75592041015625,295.1561889648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680072784423828,5.680046558380127,2.596518606878817e-05,4.392965316772461,1.0,0.050000000745058,0.0,298.3365173339844,410.0,7702.08154296875,0.0,13467.2626953125,1.0,283.1499938964844,294.1980285644531,289.2441101074219,289.74658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1570.5,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12306660,299.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.09429931640625,0.9990000128746032,1.0,0.5319719314575195,299.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.09429931640625,0.9990000128746032,1.0,0.5601920485496521,299.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.09429931640625,0.9990000128746032,1.0,0.4137559533119201,299.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.09429931640625,0.9990000128746032,1.0,0.5601920485496521,299.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.09429931640625,0.9990000128746032,1.0,2.657310009002685,295.0940246582031,284.95001220703125,296.4168701171875,288.5390625,296.41754150390625,299.74322509765625,295.0926208496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680086612701416,5.680060386657715,2.5964976885006763e-05,4.392899990081787,1.0,0.050000000745058,0.0,298.33056640625,410.0,7659.56884765625,0.0,13467.2890625,1.0,283.1499938964844,294.14129638671875,289.21453857421875,289.7146911621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1561.1795654296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12306720,299.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.09429931640625,0.9990000128746032,1.0,0.5319719314575195,299.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.09429931640625,0.9990000128746032,1.0,0.5601920485496521,299.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.09429931640625,0.9990000128746032,1.0,0.4137559533119201,299.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.09429931640625,0.9990000128746032,1.0,0.5601920485496521,299.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.09429931640625,0.9990000128746032,1.0,2.657310009002685,295.0940246582031,284.95001220703125,296.4168701171875,288.5390625,296.41754150390625,299.74322509765625,295.0926208496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680086612701416,5.680060386657715,2.5964976885006763e-05,4.392899990081787,1.0,0.050000000745058,0.0,298.33056640625,410.0,7659.56884765625,0.0,13467.2890625,1.0,283.1499938964844,294.14129638671875,289.21453857421875,289.7146911621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1561.1795654296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12306780,299.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0287780761719,0.9990000128746032,1.0,0.5319732427597046,299.7957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0287780761719,0.9990000128746032,1.0,0.5601934790611267,299.73828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0287780761719,0.9990000128746032,1.0,0.4137569665908813,299.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0287780761719,0.9990000128746032,1.0,0.5601934790611267,299.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0287780761719,0.9990000128746032,1.0,2.6573166847229004,295.02850341796875,284.95001220703125,296.343505859375,288.5101318359375,296.3442077636719,299.7298583984375,295.027099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680100440979004,5.680074214935303,2.5964765882235952e-05,4.392834663391113,1.0,0.050000000745058,0.0,298.3246154785156,410.0,7616.00634765625,0.0,13467.3154296875,1.0,283.1499938964844,294.0825500488281,289.1841735839844,289.68182373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1551.5927734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12306840,299.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0287780761719,0.9990000128746032,1.0,0.5319732427597046,299.7957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0287780761719,0.9990000128746032,1.0,0.5601934790611267,299.73828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0287780761719,0.9990000128746032,1.0,0.4137569665908813,299.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0287780761719,0.9990000128746032,1.0,0.5601934790611267,299.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0287780761719,0.9990000128746032,1.0,2.6573166847229004,295.02850341796875,284.95001220703125,296.343505859375,288.5101318359375,296.3442077636719,299.7298583984375,295.027099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680100440979004,5.680074214935303,2.5964765882235952e-05,4.392834663391113,1.0,0.050000000745058,0.0,298.3246154785156,410.0,7616.00634765625,0.0,13467.3154296875,1.0,283.1499938964844,294.0825500488281,289.1841735839844,289.68182373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1551.5927734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12306900,299.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.995361328125,0.9990000128746032,1.0,0.5319738984107971,299.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.995361328125,0.9990000128746032,1.0,0.5601941347122192,299.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.995361328125,0.9990000128746032,1.0,0.4137575030326843,299.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.995361328125,0.9990000128746032,1.0,0.5601941347122192,299.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.995361328125,0.9990000128746032,1.0,2.6573197841644287,294.9950866699219,284.95001220703125,296.3060913085937,288.4954528808594,296.30682373046875,299.72296142578125,294.99365234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680107116699219,5.680081367492676,2.596466219983995e-05,4.392801761627197,1.0,0.050000000745058,0.0,298.3216247558594,410.0,7593.85791015625,0.0,13467.3291015625,1.0,283.1499938964844,294.052490234375,289.168701171875,289.66510009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1546.7119140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12306960,299.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.9615173339844,0.9990000128746032,1.0,0.5319746136665344,299.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.9615173339844,0.9990000128746032,1.0,0.5601948499679565,299.7244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9615173339844,0.9990000128746032,1.0,0.4137580096721649,299.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9615173339844,0.9990000128746032,1.0,0.5601948499679565,299.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9615173339844,0.9990000128746032,1.0,2.657323122024536,294.96124267578125,284.95001220703125,296.26824951171875,288.4806823730469,296.2689819335937,299.7159118652344,294.95977783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680114269256592,5.680088043212891,2.5964556698454544e-05,4.39276933670044,1.0,0.050000000745058,0.0,298.31866455078125,410.0,7571.48095703125,0.0,13467.3427734375,1.0,283.1499938964844,294.02197265625,289.1530456542969,289.64813232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1541.77392578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12307020,299.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8928527832031,0.9990000128746032,1.0,0.5319758653640747,299.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8928527832031,0.9990000128746032,1.0,0.5601962208747864,299.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8928527832031,0.9990000128746032,1.0,0.4137590229511261,299.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8928527832031,0.9990000128746032,1.0,0.5601962208747864,299.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.8928527832031,0.9990000128746032,1.0,2.657329797744751,294.892578125,284.95001220703125,296.1915283203125,288.4508056640625,296.1922912597656,299.7015380859375,294.8910827636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801276206970215,5.680101871490479,2.5964351152651943e-05,4.392704963684082,1.0,0.050000000745058,0.0,298.3127746582031,410.0,7526.27001953125,0.0,13467.369140625,1.0,283.1499938964844,293.9599304199219,289.121337890625,289.6137390136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1531.771484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12307080,299.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8928527832031,0.9990000128746032,1.0,0.5319758653640747,299.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8928527832031,0.9990000128746032,1.0,0.5601962208747864,299.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8928527832031,0.9990000128746032,1.0,0.4137590229511261,299.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8928527832031,0.9990000128746032,1.0,0.5601962208747864,299.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.8928527832031,0.9990000128746032,1.0,2.657329797744751,294.892578125,284.95001220703125,296.1915283203125,288.4508056640625,296.1922912597656,299.7015380859375,294.8910827636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801276206970215,5.680101871490479,2.5964351152651943e-05,4.392704963684082,1.0,0.050000000745058,0.0,298.3127746582031,410.0,7526.27001953125,0.0,13467.369140625,1.0,283.1499938964844,293.9599304199219,289.121337890625,289.6137390136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1531.771484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12307140,299.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.82305908203125,0.9990000128746032,1.0,0.5319771766662598,299.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.82305908203125,0.9990000128746032,1.0,0.5601975917816162,299.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.82305908203125,0.9990000128746032,1.0,0.4137600362300873,299.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.82305908203125,0.9990000128746032,1.0,0.5601975917816162,299.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.82305908203125,0.9990000128746032,1.0,2.6573362350463867,294.82275390625,284.95001220703125,296.1136474609375,288.420654296875,296.1144104003906,299.6867980957031,294.8212585449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680140972137451,5.680115222930908,2.5964147425838743e-05,4.392642021179199,1.0,0.050000000745058,0.0,298.3070373535156,410.0,7480.54443359375,0.0,13467.39453125,1.0,283.1499938964844,293.8966369628906,289.089111328125,289.5787658691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1521.6197509765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12307200,299.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.82305908203125,0.9990000128746032,1.0,0.5319771766662598,299.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.82305908203125,0.9990000128746032,1.0,0.5601975917816162,299.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.82305908203125,0.9990000128746032,1.0,0.4137600362300873,299.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.82305908203125,0.9990000128746032,1.0,0.5601975917816162,299.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.82305908203125,0.9990000128746032,1.0,2.6573362350463867,294.82275390625,284.95001220703125,296.1136474609375,288.420654296875,296.1144104003906,299.6867980957031,294.8212585449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680140972137451,5.680115222930908,2.5964147425838743e-05,4.392642021179199,1.0,0.050000000745058,0.0,298.3070373535156,410.0,7480.54443359375,0.0,13467.39453125,1.0,283.1499938964844,293.8966369628906,289.089111328125,289.5787658691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1521.6197509765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12307260,299.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.75250244140625,0.9990000128746032,1.0,0.5319784283638,299.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.75250244140625,0.9990000128746032,1.0,0.5601989030838013,299.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.75250244140625,0.9990000128746032,1.0,0.4137609899044037,299.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.75250244140625,0.9990000128746032,1.0,0.5601989030838013,299.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.75250244140625,0.9990000128746032,1.0,2.657342433929444,294.752197265625,284.95001220703125,296.03497314453125,288.39031982421875,296.0357360839844,299.6718139648437,294.75067138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680154323577881,5.68012809753418,2.596394915599376e-05,4.392580509185791,1.0,0.050000000745058,0.0,298.3014221191406,410.0,7434.53076171875,0.0,13467.419921875,1.0,283.1499938964844,293.8324584960937,289.0565795898437,289.5433654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1511.372802734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12307320,299.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.75250244140625,0.9990000128746032,1.0,0.5319784283638,299.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.75250244140625,0.9990000128746032,1.0,0.5601989030838013,299.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.75250244140625,0.9990000128746032,1.0,0.4137609899044037,299.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.75250244140625,0.9990000128746032,1.0,0.5601989030838013,299.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.75250244140625,0.9990000128746032,1.0,2.657342433929444,294.752197265625,284.95001220703125,296.03497314453125,288.39031982421875,296.0357360839844,299.6718139648437,294.75067138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680154323577881,5.68012809753418,2.596394915599376e-05,4.392580509185791,1.0,0.050000000745058,0.0,298.3014221191406,410.0,7434.53076171875,0.0,13467.419921875,1.0,283.1499938964844,293.8324584960937,289.0565795898437,289.5433654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1511.372802734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12307380,299.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6814880371094,0.9990000128746032,1.0,0.5319796204566956,299.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6814880371094,0.9990000128746032,1.0,0.5602001547813416,299.6649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6814880371094,0.9990000128746032,1.0,0.4137619435787201,299.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6814880371094,0.9990000128746032,1.0,0.5602001547813416,299.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6814880371094,0.9990000128746032,1.0,2.657348394393921,294.6811828613281,284.95001220703125,295.95587158203125,288.35992431640625,295.9566650390625,299.6567077636719,294.6796569824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680166721343994,5.680140972137451,2.5963758162106387e-05,4.392520904541016,1.0,0.050000000745058,0.0,298.2959899902344,410.0,7388.42041015625,0.0,13467.4443359375,1.0,283.1499938964844,293.7676696777344,289.0238342285156,289.5077209472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1501.0721435546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12307440,299.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6814880371094,0.9990000128746032,1.0,0.5319796204566956,299.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6814880371094,0.9990000128746032,1.0,0.5602001547813416,299.6649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6814880371094,0.9990000128746032,1.0,0.4137619435787201,299.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6814880371094,0.9990000128746032,1.0,0.5602001547813416,299.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6814880371094,0.9990000128746032,1.0,2.657348394393921,294.6811828613281,284.95001220703125,295.95587158203125,288.35992431640625,295.9566650390625,299.6567077636719,294.6796569824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680166721343994,5.680140972137451,2.5963758162106387e-05,4.392520904541016,1.0,0.050000000745058,0.0,298.2959899902344,410.0,7388.42041015625,0.0,13467.4443359375,1.0,283.1499938964844,293.7676696777344,289.0238342285156,289.5077209472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1501.0721435546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12307500,299.7550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6459045410156,0.9990000128746032,1.0,0.5319802165031433,299.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6459045410156,0.9990000128746032,1.0,0.5602008104324341,299.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.6459045410156,0.9990000128746032,1.0,0.4137623906135559,299.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6459045410156,0.9990000128746032,1.0,0.5602008104324341,299.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.6459045410156,0.9990000128746032,1.0,2.65735125541687,294.6455993652344,284.95001220703125,295.916259765625,288.34478759765625,295.91705322265625,299.64910888671875,294.6440734863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680172920227051,5.68014669418335,2.596366721263621e-05,4.392492294311523,1.0,0.050000000745058,0.0,298.2933654785156,410.0,7365.392578125,0.0,13467.4560546875,1.0,283.1499938964844,293.7351379394531,289.0074157714844,289.4898681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1495.9156494140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12307560,299.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.6103210449219,0.9990000128746032,1.0,0.5319808125495911,299.7182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6103210449219,0.9990000128746032,1.0,0.5602014064788818,299.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6103210449219,0.9990000128746032,1.0,0.4137628376483917,299.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6103210449219,0.9990000128746032,1.0,0.5602014064788818,299.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6103210449219,0.9990000128746032,1.0,2.65735411643982,294.6100158691406,284.95001220703125,295.8766784667969,288.32965087890625,295.87750244140625,299.6415100097656,294.6084899902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680178642272949,5.680152893066406,2.596357626316604e-05,4.3924641609191895,1.0,0.050000000745058,0.0,298.2908020019531,410.0,7342.41259765625,0.0,13467.4677734375,1.0,283.1499938964844,293.7025756835937,288.99102783203125,289.47198486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1490.76220703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12307620,299.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.5393371582031,0.9990000128746032,1.0,0.531981885433197,299.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5393371582031,0.9990000128746032,1.0,0.5602025389671326,299.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5393371582031,0.9990000128746032,1.0,0.4137637019157409,299.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5393371582031,0.9990000128746032,1.0,0.5602025389671326,299.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5393371582031,0.9990000128746032,1.0,2.6573596000671387,294.5390319824219,284.95001220703125,295.7977905273437,288.2995910644531,295.798583984375,299.6263732910156,294.5375061035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680190086364746,5.680164337158203,2.5963403459172696e-05,4.3924102783203125,1.0,0.050000000745058,0.0,298.2859191894531,410.0,7296.73046875,0.0,13467.4892578125,1.0,283.1499938964844,293.6374206542969,288.9582824707031,289.4362487792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1480.4873046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12307680,299.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.5393371582031,0.9990000128746032,1.0,0.531981885433197,299.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5393371582031,0.9990000128746032,1.0,0.5602025389671326,299.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5393371582031,0.9990000128746032,1.0,0.4137637019157409,299.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5393371582031,0.9990000128746032,1.0,0.5602025389671326,299.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5393371582031,0.9990000128746032,1.0,2.6573596000671387,294.5390319824219,284.95001220703125,295.7977905273437,288.2995910644531,295.798583984375,299.6263732910156,294.5375061035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680190086364746,5.680164337158203,2.5963403459172696e-05,4.3924102783203125,1.0,0.050000000745058,0.0,298.2859191894531,410.0,7296.73046875,0.0,13467.4892578125,1.0,283.1499938964844,293.6374206542969,288.9582824707031,289.4362487792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1480.4873046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12307740,299.7082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4688415527344,0.9990000128746032,1.0,0.5319828987121582,299.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.4688415527344,0.9990000128746032,1.0,0.5602036118507385,299.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4688415527344,0.9990000128746032,1.0,0.413764476776123,299.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4688415527344,0.9990000128746032,1.0,0.5602036118507385,299.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4688415527344,0.9990000128746032,1.0,2.657364845275879,294.46856689453125,284.95001220703125,295.7195129394531,288.2698974609375,295.7203369140625,299.611328125,294.467041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680200576782227,5.680174827575684,2.5963243388105184e-05,4.392360687255859,1.0,0.050000000745058,0.0,298.2813415527344,410.0,7251.5712890625,0.0,13467.509765625,1.0,283.1499938964844,293.57257080078125,288.92578125,289.4007263183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1470.293212890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12307800,299.7082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4688415527344,0.9990000128746032,1.0,0.5319828987121582,299.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.4688415527344,0.9990000128746032,1.0,0.5602036118507385,299.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4688415527344,0.9990000128746032,1.0,0.413764476776123,299.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4688415527344,0.9990000128746032,1.0,0.5602036118507385,299.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4688415527344,0.9990000128746032,1.0,2.657364845275879,294.46856689453125,284.95001220703125,295.7195129394531,288.2698974609375,295.7203369140625,299.611328125,294.467041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680200576782227,5.680174827575684,2.5963243388105184e-05,4.392360687255859,1.0,0.050000000745058,0.0,298.2813415527344,410.0,7251.5712890625,0.0,13467.509765625,1.0,283.1499938964844,293.57257080078125,288.92578125,289.4007263183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1470.293212890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12307860,299.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3991394042969,0.9990000128746032,1.0,0.5319838523864746,299.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3991394042969,0.9990000128746032,1.0,0.5602046251296997,299.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3991394042969,0.9990000128746032,1.0,0.4137652218341827,299.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3991394042969,0.9990000128746032,1.0,0.5602046251296997,299.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3991394042969,0.9990000128746032,1.0,2.657369375228882,294.3988342285156,284.95001220703125,295.6422119140625,288.2406921386719,295.6430053710937,299.5964660644531,294.3973388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680210590362549,5.680184364318848,2.5963096049963497e-05,4.392314434051514,1.0,0.050000000745058,0.0,298.27716064453125,410.0,7207.115234375,0.0,13467.5283203125,1.0,283.1499938964844,293.5082092285156,288.89361572265625,289.36553955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1460.2176513671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12307920,299.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3991394042969,0.9990000128746032,1.0,0.5319838523864746,299.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3991394042969,0.9990000128746032,1.0,0.5602046251296997,299.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3991394042969,0.9990000128746032,1.0,0.4137652218341827,299.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3991394042969,0.9990000128746032,1.0,0.5602046251296997,299.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3991394042969,0.9990000128746032,1.0,2.657369375228882,294.3988342285156,284.95001220703125,295.6422119140625,288.2406921386719,295.6430053710937,299.5964660644531,294.3973388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680210590362549,5.680184364318848,2.5963096049963497e-05,4.392314434051514,1.0,0.050000000745058,0.0,298.27716064453125,410.0,7207.115234375,0.0,13467.5283203125,1.0,283.1499938964844,293.5082092285156,288.89361572265625,289.36553955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1460.2176513671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12307980,299.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.3305969238281,0.9990000128746032,1.0,0.5319846868515015,299.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.3305969238281,0.9990000128746032,1.0,0.5602054595947266,299.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.3305969238281,0.9990000128746032,1.0,0.4137658476829529,299.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3305969238281,0.9990000128746032,1.0,0.5602054595947266,299.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3305969238281,0.9990000128746032,1.0,2.6573736667633057,294.330322265625,284.95001220703125,295.5662536621094,288.2121276855469,295.56707763671875,299.5819091796875,294.328857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802191734313965,5.6801934242248535,2.596296326373704e-05,4.392273426055908,1.0,0.050000000745058,0.0,298.2734069824219,410.0,7163.6689453125,0.0,13467.5458984375,1.0,283.1499938964844,293.4447326660156,288.86199951171875,289.3309020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1450.3228759765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12308040,299.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.3305969238281,0.9990000128746032,1.0,0.5319846868515015,299.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.3305969238281,0.9990000128746032,1.0,0.5602054595947266,299.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.3305969238281,0.9990000128746032,1.0,0.4137658476829529,299.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3305969238281,0.9990000128746032,1.0,0.5602054595947266,299.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3305969238281,0.9990000128746032,1.0,2.6573736667633057,294.330322265625,284.95001220703125,295.5662536621094,288.2121276855469,295.56707763671875,299.5819091796875,294.328857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802191734313965,5.6801934242248535,2.596296326373704e-05,4.392273426055908,1.0,0.050000000745058,0.0,298.2734069824219,410.0,7163.6689453125,0.0,13467.5458984375,1.0,283.1499938964844,293.4447326660156,288.86199951171875,289.3309020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1450.3228759765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12308100,299.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.2968444824219,0.9990000128746032,1.0,0.5319850444793701,299.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2968444824219,0.9990000128746032,1.0,0.56020587682724,299.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2968444824219,0.9990000128746032,1.0,0.4137661457061767,299.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2968444824219,0.9990000128746032,1.0,0.56020587682724,299.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2968444824219,0.9990000128746032,1.0,2.6573755741119385,294.2965393066406,284.95001220703125,295.5289001464844,288.1981506347656,295.5297241210937,299.57470703125,294.29510498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222988128662,5.680197238922119,2.596290323708672e-05,4.392254829406738,1.0,0.050000000745058,0.0,298.2716979980469,410.0,7142.33544921875,0.0,13467.552734375,1.0,283.1499938964844,293.4133605957031,288.8464050292969,289.3138122558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1445.4483642578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
