time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308160,299.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2634582519531,0.9990000128746032,1.0,0.5319854021072388,299.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2634582519531,0.9990000128746032,1.0,0.5602062344551086,299.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2634582519531,0.9990000128746032,1.0,0.4137664437294006,299.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2634582519531,0.9990000128746032,1.0,0.5602062344551086,299.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2634582519531,0.9990000128746032,1.0,2.657377243041992,294.26318359375,284.95001220703125,295.49200439453125,288.18438720703125,295.4927978515625,299.567626953125,294.2617492675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680226802825928,5.680201053619385,2.596284866740461e-05,4.392237186431885,1.0,0.050000000745058,0.0,298.2701110839844,410.0,7121.33251953125,0.0,13467.560546875,1.0,283.1499938964844,293.3822937011719,288.8310241699219,289.2969055175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1440.63525390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12308220,299.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1981201171875,0.9990000128746032,1.0,0.5319859981536865,299.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1981201171875,0.9990000128746032,1.0,0.5602068901062012,299.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1981201171875,0.9990000128746032,1.0,0.4137669205665588,299.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1981201171875,0.9990000128746032,1.0,0.5602068901062012,299.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1981201171875,0.9990000128746032,1.0,2.6573803424835205,294.1978454589844,284.95001220703125,295.4197998046875,288.1575927734375,295.42059326171875,299.5536804199219,294.1964416503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680233001708984,5.680207252502441,2.5962750441976823e-05,4.392207145690918,1.0,0.050000000745058,0.0,298.2673645019531,410.0,7080.36474609375,0.0,13467.572265625,1.0,283.1499938964844,293.3213195800781,288.8008728027344,289.2637939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1431.2154541015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12308280,299.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1981201171875,0.9990000128746032,1.0,0.5319859981536865,299.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1981201171875,0.9990000128746032,1.0,0.5602068901062012,299.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1981201171875,0.9990000128746032,1.0,0.4137669205665588,299.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1981201171875,0.9990000128746032,1.0,0.5602068901062012,299.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1981201171875,0.9990000128746032,1.0,2.6573803424835205,294.1978454589844,284.95001220703125,295.4197998046875,288.1575927734375,295.42059326171875,299.5536804199219,294.1964416503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680233001708984,5.680207252502441,2.5962750441976823e-05,4.392207145690918,1.0,0.050000000745058,0.0,298.2673645019531,410.0,7080.36474609375,0.0,13467.572265625,1.0,283.1499938964844,293.3213195800781,288.8008728027344,289.2637939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1431.2154541015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12308340,299.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1347351074219,0.9990000128746032,1.0,0.5319865345954895,299.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1347351074219,0.9990000128746032,1.0,0.5602074265480042,299.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1347351074219,0.9990000128746032,1.0,0.4137672781944275,299.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1347351074219,0.9990000128746032,1.0,0.5602074265480042,299.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1347351074219,0.9990000128746032,1.0,2.6573827266693115,294.1344909667969,284.95001220703125,295.3500061035156,288.13189697265625,295.3506164550781,299.53955078125,294.1331481933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680238246917725,5.680212497711182,2.596267404442188e-05,4.392183303833008,1.0,0.050000000745058,0.0,298.2651672363281,410.0,7040.806640625,0.0,13467.58203125,1.0,283.1499938964844,293.26202392578125,288.7716979980469,289.2316589355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1422.103759765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12308400,299.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1347351074219,0.9990000128746032,1.0,0.5319865345954895,299.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1347351074219,0.9990000128746032,1.0,0.5602074265480042,299.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1347351074219,0.9990000128746032,1.0,0.4137672781944275,299.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1347351074219,0.9990000128746032,1.0,0.5602074265480042,299.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1347351074219,0.9990000128746032,1.0,2.6573827266693115,294.1344909667969,284.95001220703125,295.3500061035156,288.13189697265625,295.3506164550781,299.53955078125,294.1331481933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680238246917725,5.680212497711182,2.596267404442188e-05,4.392183303833008,1.0,0.050000000745058,0.0,298.2651672363281,410.0,7040.806640625,0.0,13467.58203125,1.0,283.1499938964844,293.26202392578125,288.7716979980469,289.2316589355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1422.103759765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12308460,299.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0722351074219,0.9990000128746032,1.0,0.5319868922233582,299.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0722351074219,0.9990000128746032,1.0,0.5602078437805176,299.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0722351074219,0.9990000128746032,1.0,0.4137675762176513,299.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0722351074219,0.9990000128746032,1.0,0.5602078437805176,299.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0722351074219,0.9990000128746032,1.0,2.6573846340179443,294.07196044921875,284.95001220703125,295.2804260253906,288.106689453125,295.2810974121094,299.5257263183594,294.07061767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68024206161499,5.680216312408447,2.596261401777156e-05,4.39216423034668,1.0,0.050000000745058,0.0,298.2634582519531,410.0,7000.91064453125,-0.0,13467.58984375,1.0,283.1499938964844,293.2041015625,288.7434387207031,289.2005615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1413.2659912109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12308520,299.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0722351074219,0.9990000128746032,1.0,0.5319868922233582,299.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0722351074219,0.9990000128746032,1.0,0.5602078437805176,299.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0722351074219,0.9990000128746032,1.0,0.4137675762176513,299.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0722351074219,0.9990000128746032,1.0,0.5602078437805176,299.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0722351074219,0.9990000128746032,1.0,2.6573846340179443,294.07196044921875,284.95001220703125,295.2804260253906,288.106689453125,295.2810974121094,299.5257263183594,294.07061767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68024206161499,5.680216312408447,2.596261401777156e-05,4.39216423034668,1.0,0.050000000745058,0.0,298.2634582519531,410.0,7000.91064453125,-0.0,13467.58984375,1.0,283.1499938964844,293.2041015625,288.7434387207031,289.2005615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1413.2659912109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12308580,299.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0080871582031,0.9990000128746032,1.0,0.531987190246582,299.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0080871582031,0.9990000128746032,1.0,0.5602081418037415,299.515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0080871582031,0.9990000128746032,1.0,0.4137678146362304,299.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0080871582031,0.9990000128746032,1.0,0.5602081418037415,299.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0080871582031,0.9990000128746032,1.0,2.657386302947998,294.0078125,284.95001220703125,295.2087707519531,288.0813293457031,295.2094116210937,299.5120849609375,294.00640869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680245399475098,5.680219650268555,2.596256490505766e-05,4.392148971557617,1.0,0.050000000745058,0.0,298.2620544433594,410.0,6958.79931640625,-0.0,13467.5966796875,1.0,283.1499938964844,293.1458435058594,288.71539306640625,289.1697998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1404.482421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12308640,299.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0080871582031,0.9990000128746032,1.0,0.531987190246582,299.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0080871582031,0.9990000128746032,1.0,0.5602081418037415,299.515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0080871582031,0.9990000128746032,1.0,0.4137678146362304,299.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0080871582031,0.9990000128746032,1.0,0.5602081418037415,299.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0080871582031,0.9990000128746032,1.0,2.657386302947998,294.0078125,284.95001220703125,295.2087707519531,288.0813293457031,295.2094116210937,299.5120849609375,294.00640869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680245399475098,5.680219650268555,2.596256490505766e-05,4.392148971557617,1.0,0.050000000745058,0.0,298.2620544433594,410.0,6958.79931640625,-0.0,13467.5966796875,1.0,283.1499938964844,293.1458435058594,288.71539306640625,289.1697998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1404.482421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12308700,299.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9754943847656,0.9990000128746032,1.0,0.5319873094558716,299.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9754943847656,0.9990000128746032,1.0,0.560208261013031,299.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9754943847656,0.9990000128746032,1.0,0.41376793384552,299.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9754943847656,0.9990000128746032,1.0,0.560208261013031,299.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9754943847656,0.9990000128746032,1.0,2.657387018203736,293.9752197265625,284.95001220703125,295.1722106933594,288.0685729980469,295.1729431152344,299.5053100585937,293.9737854003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680246829986572,5.680221080780029,2.596254307718482e-05,4.392142295837402,1.0,0.050000000745058,0.0,298.261474609375,410.0,6937.2705078125,-0.0,13467.5986328125,1.0,283.1499938964844,293.1163635253906,288.7013854980469,289.1544189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1400.08203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12308760,299.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9423828125,0.9990000128746032,1.0,0.5319874286651611,299.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9423828125,0.9990000128746032,1.0,0.5602083802223206,299.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9423828125,0.9990000128746032,1.0,0.4137680232524872,299.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9423828125,0.9990000128746032,1.0,0.5602083802223206,299.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9423828125,0.9990000128746032,1.0,2.6573874950408936,293.94207763671875,284.95001220703125,295.1352233886719,288.0557861328125,295.13592529296875,299.4984741210937,293.940673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680248260498047,5.680222034454346,2.5962524887290783e-05,4.392137050628662,1.0,0.050000000745058,0.0,298.260986328125,410.0,6915.38037109375,-0.0,13467.6015625,1.0,283.1499938964844,293.0865173339844,288.6873474121094,289.1390380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1395.65966796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12308820,299.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8751525878906,0.9990000128746032,1.0,0.5319876074790955,299.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8751525878906,0.9990000128746032,1.0,0.5602085590362549,299.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8751525878906,0.9990000128746032,1.0,0.4137681424617767,299.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8751525878906,0.9990000128746032,1.0,0.5602085590362549,298.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8751525878906,0.9990000128746032,1.0,2.65738844871521,293.8748779296875,284.95001220703125,295.0600280761719,288.030029296875,295.060791015625,299.4847412109375,293.8734130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802496910095215,5.6802239418029785,2.596249760244973e-05,4.392128467559815,1.0,0.050000000745058,0.0,298.2601928710937,410.0,6871.03076171875,-0.0,13467.6044921875,1.0,283.1499938964844,293.0258178710937,288.6591491699219,289.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1386.7603759765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12308880,299.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8751525878906,0.9990000128746032,1.0,0.5319876074790955,299.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8751525878906,0.9990000128746032,1.0,0.5602085590362549,299.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8751525878906,0.9990000128746032,1.0,0.4137681424617767,299.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8751525878906,0.9990000128746032,1.0,0.5602085590362549,298.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8751525878906,0.9990000128746032,1.0,2.65738844871521,293.8748779296875,284.95001220703125,295.0600280761719,288.030029296875,295.060791015625,299.4847412109375,293.8734130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802496910095215,5.6802239418029785,2.596249760244973e-05,4.392128467559815,1.0,0.050000000745058,0.0,298.2601928710937,410.0,6871.03076171875,-0.0,13467.6044921875,1.0,283.1499938964844,293.0258178710937,288.6591491699219,289.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1386.7603759765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12308940,299.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.80645751953125,0.9990000128746032,1.0,0.531987726688385,299.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.80645751953125,0.9990000128746032,1.0,0.5602086782455444,299.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.80645751953125,0.9990000128746032,1.0,0.4137682318687439,299.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.80645751953125,0.9990000128746032,1.0,0.5602086782455444,298.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.80645751953125,0.9990000128746032,1.0,2.657388925552368,293.8061828613281,284.95001220703125,294.9833374023437,288.00408935546875,294.98406982421875,299.4708251953125,293.8046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680224895477295,2.596248123154509e-05,4.392123222351074,1.0,0.050000000745058,0.0,298.2597351074219,410.0,6825.8486328125,-0.0,13467.6064453125,1.0,283.1499938964844,292.96368408203125,288.6307067871094,289.0769348144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1377.763671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12309000,299.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.80645751953125,0.9990000128746032,1.0,0.531987726688385,299.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.80645751953125,0.9990000128746032,1.0,0.5602086782455444,299.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.80645751953125,0.9990000128746032,1.0,0.4137682318687439,299.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.80645751953125,0.9990000128746032,1.0,0.5602086782455444,298.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.80645751953125,0.9990000128746032,1.0,2.657388925552368,293.8061828613281,284.95001220703125,294.9833374023437,288.00408935546875,294.98406982421875,299.4708251953125,293.8046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680224895477295,2.596248123154509e-05,4.392123222351074,1.0,0.050000000745058,0.0,298.2597351074219,410.0,6825.8486328125,-0.0,13467.6064453125,1.0,283.1499938964844,292.96368408203125,288.6307067871094,289.0769348144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1377.763671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12309060,299.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7366027832031,0.9990000128746032,1.0,0.5319877862930298,299.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7366027832031,0.9990000128746032,1.0,0.5602087378501892,299.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7366027832031,0.9990000128746032,1.0,0.4137682616710663,299.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7366027832031,0.9990000128746032,1.0,0.5602087378501892,298.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7366027832031,0.9990000128746032,1.0,2.657388925552368,293.736328125,284.95001220703125,294.90533447265625,287.9779357910156,294.9060974121094,299.45672607421875,293.7348022460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680225372314453,2.5962475774576887e-05,4.3921217918396,1.0,0.050000000745058,0.0,298.25958251953125,410.0,6780.01953125,-0.0,13467.607421875,1.0,283.1499938964844,292.900390625,288.6020202636719,289.04547119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1368.680908203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12309120,299.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7366027832031,0.9990000128746032,1.0,0.5319877862930298,299.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7366027832031,0.9990000128746032,1.0,0.5602087378501892,299.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7366027832031,0.9990000128746032,1.0,0.4137682616710663,299.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7366027832031,0.9990000128746032,1.0,0.5602087378501892,298.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7366027832031,0.9990000128746032,1.0,2.657388925552368,293.736328125,284.95001220703125,294.90533447265625,287.9779357910156,294.9060974121094,299.45672607421875,293.7348022460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680225372314453,2.5962475774576887e-05,4.3921217918396,1.0,0.050000000745058,0.0,298.25958251953125,410.0,6780.01953125,-0.0,13467.607421875,1.0,283.1499938964844,292.900390625,288.6020202636719,289.04547119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1368.680908203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12309180,299.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6657409667969,0.9990000128746032,1.0,0.531987726688385,299.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6657409667969,0.9990000128746032,1.0,0.5602086782455444,299.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6657409667969,0.9990000128746032,1.0,0.4137682318687439,299.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6657409667969,0.9990000128746032,1.0,0.5602086782455444,298.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6657409667969,0.9990000128746032,1.0,2.657388925552368,293.6654357910156,284.95001220703125,294.8262634277344,287.9515991210937,294.8270263671875,299.4423828125,293.6639099121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680224895477295,2.596248123154509e-05,4.392123222351074,1.0,0.050000000745058,0.0,298.2597351074219,410.0,6733.63720703125,-0.0,13467.6064453125,1.0,283.1499938964844,292.8360595703125,288.5730895996094,289.01373291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1359.5146484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12309240,299.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6657409667969,0.9990000128746032,1.0,0.531987726688385,299.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6657409667969,0.9990000128746032,1.0,0.5602086782455444,299.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6657409667969,0.9990000128746032,1.0,0.4137682318687439,299.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6657409667969,0.9990000128746032,1.0,0.5602086782455444,298.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6657409667969,0.9990000128746032,1.0,2.657388925552368,293.6654357910156,284.95001220703125,294.8262634277344,287.9515991210937,294.8270263671875,299.4423828125,293.6639099121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680224895477295,2.596248123154509e-05,4.392123222351074,1.0,0.050000000745058,0.0,298.2597351074219,410.0,6733.63720703125,-0.0,13467.6064453125,1.0,283.1499938964844,292.8360595703125,288.5730895996094,289.01373291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1359.5146484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12309300,299.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6299743652344,0.9990000128746032,1.0,0.5319876670837402,299.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6299743652344,0.9990000128746032,1.0,0.5602086782455444,299.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6299743652344,0.9990000128746032,1.0,0.4137682020664215,299.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6299743652344,0.9990000128746032,1.0,0.5602086782455444,298.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6299743652344,0.9990000128746032,1.0,2.657388687133789,293.6296691894531,284.95001220703125,294.786376953125,287.9383850097656,294.7871398925781,299.4351501464844,293.6281433105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680250644683838,5.680224418640137,2.5962488507502712e-05,4.392125606536865,1.0,0.050000000745058,0.0,298.2599182128906,410.0,6710.2763671875,-0.0,13467.60546875,1.0,283.1499938964844,292.8035583496094,288.5585327148437,288.99774169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1354.902587890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12309360,299.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5940246582031,0.9990000128746032,1.0,0.5319876074790955,299.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5940246582031,0.9990000128746032,1.0,0.5602085590362549,299.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5940246582031,0.9990000128746032,1.0,0.4137681424617767,299.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5940246582031,0.9990000128746032,1.0,0.5602085590362549,298.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5940246582031,0.9990000128746032,1.0,2.65738844871521,293.5937194824219,284.95001220703125,294.74627685546875,287.92510986328125,294.7470397949219,299.4278564453125,293.5921630859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802496910095215,5.6802239418029785,2.596249760244973e-05,4.392128467559815,1.0,0.050000000745058,0.0,298.2601928710937,410.0,6686.81884765625,-0.0,13467.6044921875,1.0,283.1499938964844,292.7708435058594,288.5439147949219,288.9817199707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1350.272705078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12309420,299.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5216064453125,0.9990000128746032,1.0,0.5319874286651611,299.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5216064453125,0.9990000128746032,1.0,0.5602083802223206,299.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5216064453125,0.9990000128746032,1.0,0.4137680232524872,299.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5216064453125,0.9990000128746032,1.0,0.5602083802223206,298.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5216064453125,0.9990000128746032,1.0,2.6573874950408936,293.52130126953125,284.95001220703125,294.6655578613281,287.8984069824219,294.6663513183594,299.4131164550781,293.5197448730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680248260498047,5.680222034454346,2.5962524887290783e-05,4.392136573791504,1.0,0.050000000745058,0.0,298.26092529296875,410.0,6639.67431640625,-0.0,13467.6015625,1.0,283.1499938964844,292.70489501953125,288.5145263671875,288.94940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1340.9656982421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12309480,299.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5216064453125,0.9990000128746032,1.0,0.5319874286651611,299.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5216064453125,0.9990000128746032,1.0,0.5602083802223206,299.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5216064453125,0.9990000128746032,1.0,0.4137680232524872,299.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5216064453125,0.9990000128746032,1.0,0.5602083802223206,298.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5216064453125,0.9990000128746032,1.0,2.6573874950408936,293.52130126953125,284.95001220703125,294.6655578613281,287.8984069824219,294.6663513183594,299.4131164550781,293.5197448730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680248260498047,5.680222034454346,2.5962524887290783e-05,4.392136573791504,1.0,0.050000000745058,0.0,298.26092529296875,410.0,6639.67431640625,-0.0,13467.6015625,1.0,283.1499938964844,292.70489501953125,288.5145263671875,288.94940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1340.9656982421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12309540,299.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4486999511719,0.9990000128746032,1.0,0.5319872498512268,299.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4486999511719,0.9990000128746032,1.0,0.5602081418037415,299.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4486999511719,0.9990000128746032,1.0,0.4137678444385528,299.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4486999511719,0.9990000128746032,1.0,0.5602081418037415,298.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4486999511719,0.9990000128746032,1.0,2.657386302947998,293.4483947753906,284.95001220703125,294.5843505859375,287.8715515136719,294.58514404296875,299.398193359375,293.4468078613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680245876312256,5.680219650268555,2.596256126707885e-05,4.392148017883301,1.0,0.050000000745058,0.0,298.2619934082031,410.0,6592.318359375,-0.0,13467.5966796875,1.0,283.1499938964844,292.63836669921875,288.4848937988281,288.9168701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1331.6036376953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12309600,299.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4486999511719,0.9990000128746032,1.0,0.5319872498512268,299.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4486999511719,0.9990000128746032,1.0,0.5602081418037415,299.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4486999511719,0.9990000128746032,1.0,0.4137678444385528,299.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4486999511719,0.9990000128746032,1.0,0.5602081418037415,298.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4486999511719,0.9990000128746032,1.0,2.657386302947998,293.4483947753906,284.95001220703125,294.5843505859375,287.8715515136719,294.58514404296875,299.398193359375,293.4468078613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680245876312256,5.680219650268555,2.596256126707885e-05,4.392148017883301,1.0,0.050000000745058,0.0,298.2619934082031,410.0,6592.318359375,-0.0,13467.5966796875,1.0,283.1499938964844,292.63836669921875,288.4848937988281,288.9168701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1331.6036376953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12309660,299.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3754577636719,0.9990000128746032,1.0,0.5319869518280029,299.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3754577636719,0.9990000128746032,1.0,0.5602078437805176,299.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3754577636719,0.9990000128746032,1.0,0.4137676060199737,299.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3754577636719,0.9990000128746032,1.0,0.5602078437805176,298.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3754577636719,0.9990000128746032,1.0,2.6573848724365234,293.3751525878906,284.95001220703125,294.5028076171875,287.84454345703125,294.5036315917969,299.3830871582031,293.3735656738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680242538452148,5.6802167892456055,2.5962608560803343e-05,4.392162799835205,1.0,0.050000000745058,0.0,298.2633056640625,410.0,6544.86181640625,-0.0,13467.5908203125,1.0,283.1499938964844,292.5714416503906,288.455078125,288.8841247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1322.198486328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12309720,299.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3754577636719,0.9990000128746032,1.0,0.5319869518280029,299.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3754577636719,0.9990000128746032,1.0,0.5602078437805176,299.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3754577636719,0.9990000128746032,1.0,0.4137676060199737,299.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3754577636719,0.9990000128746032,1.0,0.5602078437805176,298.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3754577636719,0.9990000128746032,1.0,2.6573848724365234,293.3751525878906,284.95001220703125,294.5028076171875,287.84454345703125,294.5036315917969,299.3830871582031,293.3735656738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680242538452148,5.6802167892456055,2.5962608560803343e-05,4.392162799835205,1.0,0.050000000745058,0.0,298.2633056640625,410.0,6544.86181640625,-0.0,13467.5908203125,1.0,283.1499938964844,292.5714416503906,288.455078125,288.8841247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1322.198486328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12309780,299.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30206298828125,0.9990000128746032,1.0,0.5319865942001343,299.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.30206298828125,0.9990000128746032,1.0,0.5602074861526489,299.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.30206298828125,0.9990000128746032,1.0,0.4137673377990722,299.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30206298828125,0.9990000128746032,1.0,0.5602074861526489,298.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.30206298828125,0.9990000128746032,1.0,2.6573832035064697,293.3017578125,284.95001220703125,294.4211120605469,287.8174133300781,294.4219665527344,299.36785888671875,293.3001708984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680239200592041,5.68021297454834,2.5962663130485453e-05,4.3921799659729,1.0,0.050000000745058,0.0,298.264892578125,410.0,6497.41259765625,-0.0,13467.583984375,1.0,283.1499938964844,292.5042724609375,288.4250793457031,288.8511657714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1312.7630615234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12309840,299.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30206298828125,0.9990000128746032,1.0,0.5319865942001343,299.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.30206298828125,0.9990000128746032,1.0,0.5602074861526489,299.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.30206298828125,0.9990000128746032,1.0,0.4137673377990722,299.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30206298828125,0.9990000128746032,1.0,0.5602074861526489,298.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.30206298828125,0.9990000128746032,1.0,2.6573832035064697,293.3017578125,284.95001220703125,294.4211120605469,287.8174133300781,294.4219665527344,299.36785888671875,293.3001708984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680239200592041,5.68021297454834,2.5962663130485453e-05,4.3921799659729,1.0,0.050000000745058,0.0,298.264892578125,410.0,6497.41259765625,-0.0,13467.583984375,1.0,283.1499938964844,292.5042724609375,288.4250793457031,288.8511657714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1312.7630615234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12309900,299.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2653503417969,0.9990000128746032,1.0,0.5319863557815552,299.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2653503417969,0.9990000128746032,1.0,0.5602072477340698,299.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2653503417969,0.9990000128746032,1.0,0.4137671887874603,299.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2653503417969,0.9990000128746032,1.0,0.5602072477340698,298.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2653503417969,0.9990000128746032,1.0,2.657382011413574,293.2650451660156,284.95001220703125,294.3803100585937,287.8038024902344,294.3811340332031,299.36016845703125,293.2634582519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.68023681640625,5.680211067199707,2.596269587229472e-05,4.392189979553223,1.0,0.050000000745058,0.0,298.26580810546875,410.0,6473.7275390625,-0.0,13467.5791015625,1.0,283.1499938964844,292.4706420898437,288.4100341796875,288.8346252441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1308.0379638671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12309960,299.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.22869873046875,0.9990000128746032,1.0,0.5319861769676208,299.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.22869873046875,0.9990000128746032,1.0,0.5602070689201355,299.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.22869873046875,0.9990000128746032,1.0,0.413767009973526,299.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.22869873046875,0.9990000128746032,1.0,0.5602070689201355,298.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.22869873046875,0.9990000128746032,1.0,2.657381057739258,293.2283630371094,284.95001220703125,294.3395080566406,287.7901611328125,294.3403625488281,299.3524780273437,293.226806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680234432220459,5.680208683013916,2.5962730433093384e-05,4.392200469970703,1.0,0.050000000745058,0.0,298.2667541503906,410.0,6450.091796875,-0.0,13467.5751953125,1.0,283.1499938964844,292.43701171875,288.3949584960937,288.8180847167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1303.3094482421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12310020,299.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.155517578125,0.9990000128746032,1.0,0.5319857001304626,299.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.155517578125,0.9990000128746032,1.0,0.5602065324783325,299.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.155517578125,0.9990000128746032,1.0,0.4137666523456573,299.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.155517578125,0.9990000128746032,1.0,0.5602065324783325,298.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.155517578125,0.9990000128746032,1.0,2.657378673553467,293.1551818847656,284.95001220703125,294.2581787109375,287.7628479003906,294.2590026855469,299.3369445800781,293.15362548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680229663848877,5.680203914642334,2.596280501165893e-05,4.392223834991455,1.0,0.050000000745058,0.0,298.2688903808594,410.0,6403.00390625,-0.0,13467.5654296875,1.0,283.1499938964844,292.3698425292969,288.3646850585937,288.78485107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1293.85009765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12310080,299.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.155517578125,0.9990000128746032,1.0,0.5319857001304626,299.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.155517578125,0.9990000128746032,1.0,0.5602065324783325,299.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.155517578125,0.9990000128746032,1.0,0.4137666523456573,299.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.155517578125,0.9990000128746032,1.0,0.5602065324783325,298.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.155517578125,0.9990000128746032,1.0,2.657378673553467,293.1551818847656,284.95001220703125,294.2581787109375,287.7628479003906,294.2590026855469,299.3369445800781,293.15362548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680229663848877,5.680203914642334,2.596280501165893e-05,4.392223834991455,1.0,0.050000000745058,0.0,298.2688903808594,410.0,6403.00390625,-0.0,13467.5654296875,1.0,283.1499938964844,292.3698425292969,288.3646850585937,288.78485107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1293.85009765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12310140,299.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0826721191406,0.9990000128746032,1.0,0.5319851636886597,299.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0826721191406,0.9990000128746032,1.0,0.5602059960365295,299.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0826721191406,0.9990000128746032,1.0,0.4137662351131439,299.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0826721191406,0.9990000128746032,1.0,0.5602059960365295,298.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0826721191406,0.9990000128746032,1.0,2.6573760509490967,293.0823669433594,284.95001220703125,294.1772766113281,287.7354736328125,294.1781005859375,299.3213806152344,293.080810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680224418640137,5.680198192596436,2.596288686618209e-05,4.392249584197998,1.0,0.050000000745058,0.0,298.271240234375,410.0,6356.26904296875,-0.0,13467.5546875,1.0,283.1499938964844,292.3028564453125,288.3343505859375,288.75152587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1284.4012451171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12310200,299.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0826721191406,0.9990000128746032,1.0,0.5319851636886597,299.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0826721191406,0.9990000128746032,1.0,0.5602059960365295,299.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0826721191406,0.9990000128746032,1.0,0.4137662351131439,299.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0826721191406,0.9990000128746032,1.0,0.5602059960365295,298.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0826721191406,0.9990000128746032,1.0,2.6573760509490967,293.0823669433594,284.95001220703125,294.1772766113281,287.7354736328125,294.1781005859375,299.3213806152344,293.080810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680224418640137,5.680198192596436,2.596288686618209e-05,4.392249584197998,1.0,0.050000000745058,0.0,298.271240234375,410.0,6356.26904296875,-0.0,13467.5546875,1.0,283.1499938964844,292.3028564453125,288.3343505859375,288.75152587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1284.4012451171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
