time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310260,299.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0104064941406,0.9990000128746032,1.0,0.5319845676422119,299.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0104064941406,0.9990000128746032,1.0,0.5602053999900818,299.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0104064941406,0.9990000128746032,1.0,0.4137657880783081,299.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0104064941406,0.9990000128746032,1.0,0.5602053999900818,298.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0104064941406,0.9990000128746032,1.0,2.6573731899261475,293.0101013183594,284.96270751953125,294.0970153808594,287.7080993652344,294.0978698730469,299.3057556152344,293.008544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68021821975708,5.680192470550537,2.5962977815652263e-05,4.392277717590332,1.0,0.050000000745058,0.0,298.2738037109375,410.0,6310.0078125,-0.0,13467.5439453125,1.0,283.1499938964844,292.2362976074219,288.3039855957031,288.7182006835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1274.97607421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12310320,299.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0104064941406,0.9990000128746032,1.0,0.5319845676422119,299.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0104064941406,0.9990000128746032,1.0,0.5602053999900818,299.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0104064941406,0.9990000128746032,1.0,0.4137657880783081,299.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0104064941406,0.9990000128746032,1.0,0.5602053999900818,298.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0104064941406,0.9990000128746032,1.0,2.6573731899261475,293.0101013183594,284.96270751953125,294.0970153808594,287.7080993652344,294.0978698730469,299.3057556152344,293.008544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68021821975708,5.680192470550537,2.5962977815652263e-05,4.392277717590332,1.0,0.050000000745058,0.0,298.2738037109375,410.0,6310.0078125,-0.0,13467.5439453125,1.0,283.1499938964844,292.2362976074219,288.3039855957031,288.7182006835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1274.97607421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12310380,299.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9388427734375,0.9990000128746032,1.0,0.5319839715957642,299.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9388427734375,0.9990000128746032,1.0,0.5602047443389893,299.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9388427734375,0.9990000128746032,1.0,0.4137653112411499,299.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9388427734375,0.9990000128746032,1.0,0.5602047443389893,298.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9388427734375,0.9990000128746032,1.0,2.657370090484619,292.93853759765625,284.9817810058594,294.0176086425781,287.6806945800781,294.0184631347656,299.2900695800781,292.9369812011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680211544036865,5.680185794830322,2.5963076041080058e-05,4.392308712005615,1.0,0.050000000745058,0.0,298.276611328125,410.0,6264.31201171875,-0.0,13467.53125,1.0,283.1499938964844,292.1702880859375,288.2735900878906,288.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1265.591064453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12310440,299.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9388427734375,0.9990000128746032,1.0,0.5319839715957642,299.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9388427734375,0.9990000128746032,1.0,0.5602047443389893,299.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9388427734375,0.9990000128746032,1.0,0.4137653112411499,299.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9388427734375,0.9990000128746032,1.0,0.5602047443389893,298.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9388427734375,0.9990000128746032,1.0,2.657370090484619,292.93853759765625,284.9817810058594,294.0176086425781,287.6806945800781,294.0184631347656,299.2900695800781,292.9369812011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680211544036865,5.680185794830322,2.5963076041080058e-05,4.392308712005615,1.0,0.050000000745058,0.0,298.276611328125,410.0,6264.31201171875,-0.0,13467.53125,1.0,283.1499938964844,292.1702880859375,288.2735900878906,288.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1265.591064453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12310500,299.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9033508300781,0.9990000128746032,1.0,0.5319836139678955,299.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9033508300781,0.9990000128746032,1.0,0.5602043867111206,299.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9033508300781,0.9990000128746032,1.0,0.4137650430202484,299.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9033508300781,0.9990000128746032,1.0,0.5602043867111206,298.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9033508300781,0.9990000128746032,1.0,2.657368421554565,292.9030456542969,284.9912109375,293.978271484375,287.6670227050781,293.9791259765625,299.2822265625,292.9015197753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680208206176758,5.680182456970215,2.596312879177276e-05,4.392324924468994,1.0,0.050000000745058,0.0,298.2781066894531,410.0,6241.7080078125,-0.0,13467.5244140625,1.0,283.1499938964844,292.13751220703125,288.2583923339844,288.6681823730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1260.917236328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12310560,299.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8681640625,0.9990000128746032,1.0,0.5319833159446716,299.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8681640625,0.9990000128746032,1.0,0.560204029083252,299.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8681640625,0.9990000128746032,1.0,0.4137647747993469,299.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8681640625,0.9990000128746032,1.0,0.560204029083252,298.7577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8681640625,0.9990000128746032,1.0,2.657366752624512,292.86785888671875,285.0005798339844,293.9392395019531,287.65338134765625,293.9400939941406,299.2743530273437,292.8663330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68020486831665,5.680178642272949,2.5963183361454867e-05,4.392341613769531,1.0,0.050000000745058,0.0,298.2796325683594,410.0,6219.30859375,-0.0,13467.517578125,1.0,283.1499938964844,292.1049499511719,288.24322509765625,288.65155029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1256.260009765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12310620,299.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.79852294921875,0.9990000128746032,1.0,0.5319826006889343,299.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.79852294921875,0.9990000128746032,1.0,0.5602032542228699,299.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.79852294921875,0.9990000128746032,1.0,0.4137642383575439,299.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.79852294921875,0.9990000128746032,1.0,0.5602032542228699,298.7407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.79852294921875,0.9990000128746032,1.0,2.657363176345825,292.7982177734375,285.01910400390625,293.8620910644531,287.6261291503906,293.8629150390625,299.2585754394531,292.7967224121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680197238922119,5.680171489715576,2.5963294319808483e-05,4.39237642288208,1.0,0.050000000745058,0.0,298.2828369140625,410.0,6175.1025390625,-0.0,13467.5029296875,1.0,283.1499938964844,292.0404663085937,288.21295166015625,288.61834716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1246.999267578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12310680,299.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.79852294921875,0.9990000128746032,1.0,0.5319826006889343,299.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.79852294921875,0.9990000128746032,1.0,0.5602032542228699,299.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.79852294921875,0.9990000128746032,1.0,0.4137642383575439,299.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.79852294921875,0.9990000128746032,1.0,0.5602032542228699,298.7407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.79852294921875,0.9990000128746032,1.0,2.657363176345825,292.7982177734375,285.01910400390625,293.8620910644531,287.6261291503906,293.8629150390625,299.2585754394531,292.7967224121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680197238922119,5.680171489715576,2.5963294319808483e-05,4.39237642288208,1.0,0.050000000745058,0.0,298.2828369140625,410.0,6175.1025390625,-0.0,13467.5029296875,1.0,283.1499938964844,292.0404663085937,288.21295166015625,288.61834716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1246.999267578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12310740,299.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7301330566406,0.9990000128746032,1.0,0.5319818258285522,299.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7301330566406,0.9990000128746032,1.0,0.5602024793624878,299.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7301330566406,0.9990000128746032,1.0,0.4137636423110962,299.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7301330566406,0.9990000128746032,1.0,0.5602024793624878,298.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7301330566406,0.9990000128746032,1.0,2.65735936164856,292.7298583984375,285.0372619628906,293.786376953125,287.5990295410156,293.78717041015625,299.2427978515625,292.7283935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680189609527588,5.680163383483887,2.596341437310912e-05,4.39241361618042,1.0,0.050000000745058,0.0,298.28619384765625,410.0,6131.82177734375,-0.0,13467.48828125,1.0,283.1499938964844,291.97705078125,288.18280029296875,288.5853271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1237.8284912109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12310800,299.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7301330566406,0.9990000128746032,1.0,0.5319818258285522,299.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7301330566406,0.9990000128746032,1.0,0.5602024793624878,299.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7301330566406,0.9990000128746032,1.0,0.4137636423110962,299.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7301330566406,0.9990000128746032,1.0,0.5602024793624878,298.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7301330566406,0.9990000128746032,1.0,2.65735936164856,292.7298583984375,285.0372619628906,293.786376953125,287.5990295410156,293.78717041015625,299.2427978515625,292.7283935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680189609527588,5.680163383483887,2.596341437310912e-05,4.39241361618042,1.0,0.050000000745058,0.0,298.28619384765625,410.0,6131.82177734375,-0.0,13467.48828125,1.0,283.1499938964844,291.97705078125,288.18280029296875,288.5853271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1237.8284912109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12310860,299.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6631164550781,0.9990000128746032,1.0,0.5319810509681702,299.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6631164550781,0.9990000128746032,1.0,0.5602016448974609,299.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6631164550781,0.9990000128746032,1.0,0.413763016462326,299.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6631164550781,0.9990000128746032,1.0,0.5602016448974609,298.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6631164550781,0.9990000128746032,1.0,2.657355308532715,292.662841796875,285.0550537109375,293.7122497558594,287.57208251953125,293.7130126953125,299.2269897460937,292.6614074707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.68018102645874,5.680155277252197,2.596353988337796e-05,4.392452716827393,1.0,0.050000000745058,0.0,298.2897644042969,410.0,6089.53955078125,-0.0,13467.4716796875,1.0,283.1499938964844,291.91473388671875,288.1528015136719,288.552490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1228.7586669921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12310920,299.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6631164550781,0.9990000128746032,1.0,0.5319810509681702,299.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6631164550781,0.9990000128746032,1.0,0.5602016448974609,299.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6631164550781,0.9990000128746032,1.0,0.413763016462326,299.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6631164550781,0.9990000128746032,1.0,0.5602016448974609,298.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6631164550781,0.9990000128746032,1.0,2.657355308532715,292.662841796875,285.0550537109375,293.7122497558594,287.57208251953125,293.7130126953125,299.2269897460937,292.6614074707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.68018102645874,5.680155277252197,2.596353988337796e-05,4.392452716827393,1.0,0.050000000745058,0.0,298.2897644042969,410.0,6089.53955078125,-0.0,13467.4716796875,1.0,283.1499938964844,291.91473388671875,288.1528015136719,288.552490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1228.7586669921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12310980,299.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5978088378906,0.9990000128746032,1.0,0.5319802165031433,299.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5978088378906,0.9990000128746032,1.0,0.5602007508277893,299.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5978088378906,0.9990000128746032,1.0,0.4137623608112335,299.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5978088378906,0.9990000128746032,1.0,0.5602007508277893,298.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5978088378906,0.9990000128746032,1.0,2.65735125541687,292.5975341796875,285.0724182128906,293.63995361328125,287.5453796386719,293.6407470703125,299.211181640625,292.5961303710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680172443389893,5.68014669418335,2.5963670850615017e-05,4.39249324798584,1.0,0.050000000745058,0.0,298.2934875488281,410.0,6048.44873046875,-0.0,13467.455078125,1.0,283.1499938964844,291.8538818359375,288.123046875,288.5199584960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1219.820068359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12311040,299.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5978088378906,0.9990000128746032,1.0,0.5319802165031433,299.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5978088378906,0.9990000128746032,1.0,0.5602007508277893,299.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5978088378906,0.9990000128746032,1.0,0.4137623608112335,299.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5978088378906,0.9990000128746032,1.0,0.5602007508277893,298.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5978088378906,0.9990000128746032,1.0,2.65735125541687,292.5975341796875,285.0724182128906,293.63995361328125,287.5453796386719,293.6407470703125,299.211181640625,292.5961303710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680172443389893,5.68014669418335,2.5963670850615017e-05,4.39249324798584,1.0,0.050000000745058,0.0,298.2934875488281,410.0,6048.44873046875,-0.0,13467.455078125,1.0,283.1499938964844,291.8538818359375,288.123046875,288.5199584960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1219.820068359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12311100,299.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5657043457031,0.9990000128746032,1.0,0.5319797992706299,299.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5657043457031,0.9990000128746032,1.0,0.5602003335952759,299.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5657043457031,0.9990000128746032,1.0,0.4137620329856872,298.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5657043457031,0.9990000128746032,1.0,0.5602003335952759,298.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5657043457031,0.9990000128746032,1.0,2.657349109649658,292.5654296875,285.0809020996094,293.60455322265625,287.5321350097656,293.60528564453125,299.20330810546875,292.56402587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680168151855469,5.680142402648926,2.596373815322295e-05,4.392514228820801,1.0,0.050000000745058,0.0,298.29541015625,410.0,6028.310546875,-0.0,13467.4462890625,1.0,283.1499938964844,291.8239440917969,288.1082763671875,288.5037841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1215.395751953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12311160,299.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5341491699219,0.9990000128746032,1.0,0.5319793224334717,299.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5341491699219,0.9990000128746032,1.0,0.5601998567581177,299.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5341491699219,0.9990000128746032,1.0,0.413761705160141,298.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5341491699219,0.9990000128746032,1.0,0.5601998567581177,298.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5341491699219,0.9990000128746032,1.0,2.6573469638824463,292.53387451171875,285.0892944335937,293.5696716308594,287.5189514160156,293.5704345703125,299.1954345703125,292.53253173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680163383483887,5.680137634277344,2.5963807274820283e-05,4.39253568649292,1.0,0.050000000745058,0.0,298.29736328125,410.0,6008.5869140625,-0.0,13467.4375,1.0,283.1499938964844,291.7944641113281,288.0935974121094,288.4877319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1211.0159912109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12311220,299.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.47247314453125,0.9990000128746032,1.0,0.5319784283638,299.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.47247314453125,0.9990000128746032,1.0,0.5601989030838013,299.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.47247314453125,0.9990000128746032,1.0,0.4137610197067261,298.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.47247314453125,0.9990000128746032,1.0,0.5601989030838013,298.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.47247314453125,0.9990000128746032,1.0,2.657342433929444,292.4721984863281,285.1056213378906,293.5015563964844,287.4928283691406,293.5023498535156,299.1797180175781,292.47088623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680154323577881,5.68012809753418,2.596394915599376e-05,4.392580032348633,1.0,0.050000000745058,0.0,298.3013610839844,410.0,5970.0966796875,-0.0,13467.419921875,1.0,283.1499938964844,291.7367248535156,288.0644836425781,288.4559020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1202.3734130859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12311280,299.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.47247314453125,0.9990000128746032,1.0,0.5319784283638,299.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.47247314453125,0.9990000128746032,1.0,0.5601989030838013,299.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.47247314453125,0.9990000128746032,1.0,0.4137610197067261,298.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.47247314453125,0.9990000128746032,1.0,0.5601989030838013,298.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.47247314453125,0.9990000128746032,1.0,2.657342433929444,292.4721984863281,285.1056213378906,293.5015563964844,287.4928283691406,293.5023498535156,299.1797180175781,292.47088623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680154323577881,5.68012809753418,2.596394915599376e-05,4.392580032348633,1.0,0.050000000745058,0.0,298.3013610839844,410.0,5970.0966796875,-0.0,13467.419921875,1.0,283.1499938964844,291.7367248535156,288.0644836425781,288.4559020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1202.3734130859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12311340,299.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4128723144531,0.9990000128746032,1.0,0.5319775342941284,299.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4128723144531,0.9990000128746032,1.0,0.5601979494094849,299.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4128723144531,0.9990000128746032,1.0,0.4137602746486664,298.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4128723144531,0.9990000128746032,1.0,0.5601979494094849,298.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4128723144531,0.9990000128746032,1.0,2.6573379039764404,292.4126281738281,285.12139892578125,293.43585205078125,287.46710205078125,293.43658447265625,299.1640930175781,292.4113464355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680144786834717,5.680118560791016,2.5964094675146043e-05,4.392625331878662,1.0,0.050000000745058,0.0,298.3055114746094,410.0,5933.01708984375,-0.0,13467.4013671875,1.0,283.1499938964844,291.6808166503906,288.0357666015625,288.424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1193.9097900390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12311400,299.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4128723144531,0.9990000128746032,1.0,0.5319775342941284,299.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4128723144531,0.9990000128746032,1.0,0.5601979494094849,299.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4128723144531,0.9990000128746032,1.0,0.4137602746486664,298.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4128723144531,0.9990000128746032,1.0,0.5601979494094849,298.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4128723144531,0.9990000128746032,1.0,2.6573379039764404,292.4126281738281,285.12139892578125,293.43585205078125,287.46710205078125,293.43658447265625,299.1640930175781,292.4113464355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680144786834717,5.680118560791016,2.5964094675146043e-05,4.392625331878662,1.0,0.050000000745058,0.0,298.3055114746094,410.0,5933.01708984375,-0.0,13467.4013671875,1.0,283.1499938964844,291.6808166503906,288.0357666015625,288.424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1193.9097900390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12311460,299.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3555603027344,0.9990000128746032,1.0,0.531976580619812,299.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3555603027344,0.9990000128746032,1.0,0.5601969361305237,299.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3555603027344,0.9990000128746032,1.0,0.4137595295906067,298.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3555603027344,0.9990000128746032,1.0,0.5601969361305237,298.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3555603027344,0.9990000128746032,1.0,2.6573331356048584,292.3553161621094,285.13653564453125,293.37274169921875,287.4418029785156,293.3734130859375,299.14862060546875,292.3540954589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801347732543945,5.680108547210693,2.5964245651266538e-05,4.392672538757324,1.0,0.050000000745058,0.0,298.309814453125,410.0,5897.580078125,-0.0,13467.3818359375,1.0,283.1499938964844,291.6268615722656,288.00750732421875,288.39373779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1185.64208984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12311520,299.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3555603027344,0.9990000128746032,1.0,0.531976580619812,299.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3555603027344,0.9990000128746032,1.0,0.5601969361305237,299.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3555603027344,0.9990000128746032,1.0,0.4137595295906067,298.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3555603027344,0.9990000128746032,1.0,0.5601969361305237,298.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3555603027344,0.9990000128746032,1.0,2.6573331356048584,292.3553161621094,285.13653564453125,293.37274169921875,287.4418029785156,293.3734130859375,299.14862060546875,292.3540954589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801347732543945,5.680108547210693,2.5964245651266538e-05,4.392672538757324,1.0,0.050000000745058,0.0,298.309814453125,410.0,5897.580078125,-0.0,13467.3818359375,1.0,283.1499938964844,291.6268615722656,288.00750732421875,288.39373779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1185.64208984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12311580,299.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3007507324219,0.9990000128746032,1.0,0.5319755673408508,299.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3007507324219,0.9990000128746032,1.0,0.5601958632469177,299.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3007507324219,0.9990000128746032,1.0,0.413758784532547,298.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3007507324219,0.9990000128746032,1.0,0.5601958632469177,298.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3007507324219,0.9990000128746032,1.0,2.6573281288146973,292.300537109375,285.1510314941406,293.3124084472656,287.4169921875,293.3131103515625,299.13336181640625,292.29937744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680124282836914,5.680098533630371,2.5964402084355243e-05,4.392720699310303,1.0,0.050000000745058,0.0,298.3142395019531,410.0,5863.8662109375,-0.0,13467.3623046875,1.0,283.1499938964844,291.5751342773437,287.9797668457031,288.363525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1177.594482421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12311640,299.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3007507324219,0.9990000128746032,1.0,0.5319755673408508,299.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3007507324219,0.9990000128746032,1.0,0.5601958632469177,299.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3007507324219,0.9990000128746032,1.0,0.413758784532547,298.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3007507324219,0.9990000128746032,1.0,0.5601958632469177,298.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3007507324219,0.9990000128746032,1.0,2.6573281288146973,292.300537109375,285.1510314941406,293.3124084472656,287.4169921875,293.3131103515625,299.13336181640625,292.29937744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680124282836914,5.680098533630371,2.5964402084355243e-05,4.392720699310303,1.0,0.050000000745058,0.0,298.3142395019531,410.0,5863.8662109375,-0.0,13467.3623046875,1.0,283.1499938964844,291.5751342773437,287.9797668457031,288.363525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1177.594482421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12311700,299.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2742919921875,0.9990000128746032,1.0,0.5319750905036926,299.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2742919921875,0.9990000128746032,1.0,0.5601953864097595,299.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2742919921875,0.9990000128746032,1.0,0.4137583971023559,298.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2742919921875,0.9990000128746032,1.0,0.5601953864097595,298.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2742919921875,0.9990000128746032,1.0,2.657325506210327,292.2740478515625,285.1579895019531,293.2833251953125,287.40478515625,293.28399658203125,299.12579345703125,292.2729187011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680119037628174,5.680093288421631,2.5964480300899595e-05,4.392745494842529,1.0,0.050000000745058,0.0,298.3164978027344,410.0,5847.64013671875,-0.0,13467.3525390625,1.0,283.1499938964844,291.5500793457031,287.96612548828125,288.3486633300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1173.6544189453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12311760,299.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2484741210937,0.9990000128746032,1.0,0.5319745540618896,299.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2484741210937,0.9990000128746032,1.0,0.5601948499679565,299.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2484741210937,0.9990000128746032,1.0,0.4137579798698425,298.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2484741210937,0.9990000128746032,1.0,0.5601948499679565,298.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2484741210937,0.9990000128746032,1.0,2.657323122024536,292.2482604980469,285.164794921875,293.2550354003906,287.3927307128906,293.2556457519531,299.1183166503906,292.2471618652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680113792419434,5.680088043212891,2.596456033643335e-05,4.392770767211914,1.0,0.050000000745058,0.0,298.3187561035156,410.0,5831.89404296875,-0.0,13467.341796875,1.0,283.1499938964844,291.5256042480469,287.9526062011719,288.3339538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1169.7738037109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12311820,299.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1990966796875,0.9990000128746032,1.0,0.5319735407829285,299.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1990966796875,0.9990000128746032,1.0,0.5601937174797058,299.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1990966796875,0.9990000128746032,1.0,0.413757175207138,298.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1990966796875,0.9990000128746032,1.0,0.5601937174797058,298.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1990966796875,0.9990000128746032,1.0,2.657317876815796,292.1988830566406,285.17779541015625,293.2008361816406,287.3690795898437,293.201416015625,299.103515625,292.1978454589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680103302001953,5.680077075958252,2.596472586446908e-05,4.392821788787842,1.0,0.050000000745058,0.0,298.32342529296875,410.0,5801.8857421875,-0.0,13467.3212890625,1.0,283.1499938964844,291.4786071777344,287.9261474609375,288.3051452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1162.2147216796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12311880,299.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1990966796875,0.9990000128746032,1.0,0.5319735407829285,299.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1990966796875,0.9990000128746032,1.0,0.5601937174797058,299.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1990966796875,0.9990000128746032,1.0,0.413757175207138,298.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1990966796875,0.9990000128746032,1.0,0.5601937174797058,298.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1990966796875,0.9990000128746032,1.0,2.657317876815796,292.1988830566406,285.17779541015625,293.2008361816406,287.3690795898437,293.201416015625,299.103515625,292.1978454589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680103302001953,5.680077075958252,2.596472586446908e-05,4.392821788787842,1.0,0.050000000745058,0.0,298.32342529296875,410.0,5801.8857421875,-0.0,13467.3212890625,1.0,283.1499938964844,291.4786071777344,287.9261474609375,288.3051452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1162.2147216796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12311940,299.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1526794433594,0.9990000128746032,1.0,0.5319724678993225,299.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1526794433594,0.9990000128746032,1.0,0.5601925849914551,299.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1526794433594,0.9990000128746032,1.0,0.4137563407421112,298.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1526794433594,0.9990000128746032,1.0,0.5601925849914551,298.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1526794433594,0.9990000128746032,1.0,2.657312631607056,292.1524963378906,285.19000244140625,293.1499938964844,287.3460693359375,293.15057373046875,299.08905029296875,292.1515197753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680091857910156,5.680066108703613,2.59648932114942e-05,4.392873764038086,1.0,0.050000000745058,0.0,298.32818603515625,410.0,5773.92236328125,-0.0,13467.2998046875,1.0,283.1499938964844,291.4342346191406,287.900390625,288.27716064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1154.93212890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12312000,299.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1526794433594,0.9990000128746032,1.0,0.5319724678993225,299.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1526794433594,0.9990000128746032,1.0,0.5601925849914551,299.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1526794433594,0.9990000128746032,1.0,0.4137563407421112,298.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1526794433594,0.9990000128746032,1.0,0.5601925849914551,298.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1526794433594,0.9990000128746032,1.0,2.657312631607056,292.1524963378906,285.19000244140625,293.1499938964844,287.3460693359375,293.15057373046875,299.08905029296875,292.1515197753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680091857910156,5.680066108703613,2.59648932114942e-05,4.392873764038086,1.0,0.050000000745058,0.0,298.32818603515625,410.0,5773.92236328125,-0.0,13467.2998046875,1.0,283.1499938964844,291.4342346191406,287.900390625,288.27716064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1154.93212890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12312060,299.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.10906982421875,0.9990000128746032,1.0,0.5319713950157166,299.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.10906982421875,0.9990000128746032,1.0,0.5601915121078491,299.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.10906982421875,0.9990000128746032,1.0,0.4137555360794067,298.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.10906982421875,0.9990000128746032,1.0,0.5601915121078491,298.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.10906982421875,0.9990000128746032,1.0,2.6573071479797363,292.10888671875,285.2014465332031,293.10235595703125,287.3238525390625,293.10284423828125,299.05426025390625,292.10797119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680080890655518,5.680055141448975,2.596506055851933e-05,4.392926216125488,1.0,0.050000000745058,0.0,298.3329772949219,410.0,5747.85595703125,-0.0,13467.2783203125,1.0,283.1499938964844,291.392333984375,287.8753662109375,288.25,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1147.918212890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12312120,299.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.10906982421875,0.9990000128746032,1.0,0.5319713950157166,299.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.10906982421875,0.9990000128746032,1.0,0.5601915121078491,299.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.10906982421875,0.9990000128746032,1.0,0.4137555360794067,298.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.10906982421875,0.9990000128746032,1.0,0.5601915121078491,298.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.10906982421875,0.9990000128746032,1.0,2.6573071479797363,292.10888671875,285.2014465332031,293.10235595703125,287.3238525390625,293.10284423828125,299.05426025390625,292.10797119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680080890655518,5.680055141448975,2.596506055851933e-05,4.392926216125488,1.0,0.050000000745058,0.0,298.3329772949219,410.0,5747.85595703125,-0.0,13467.2783203125,1.0,283.1499938964844,291.392333984375,287.8753662109375,288.25,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1147.918212890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12312180,299.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0681457519531,0.9990000128746032,1.0,0.5319703817367554,299.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0681457519531,0.9990000128746032,1.0,0.5601903796195984,299.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0681457519531,0.9990000128746032,1.0,0.4137547314167022,298.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0681457519531,0.9990000128746032,1.0,0.5601903796195984,298.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0681457519531,0.9990000128746032,1.0,2.657302141189575,292.0679626464844,285.2121887207031,293.0574951171875,287.3026123046875,293.0579528808594,299.0286865234375,292.0671081542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680070400238037,5.680044174194336,2.5965224267565645e-05,4.392977237701416,1.0,0.050000000745058,0.0,298.33758544921875,410.0,5723.2060546875,-0.0,13467.2578125,1.0,283.1499938964844,291.3531494140625,287.8513488769531,288.2239074707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1141.236083984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12312240,299.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0681457519531,0.9990000128746032,1.0,0.5319703817367554,299.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0681457519531,0.9990000128746032,1.0,0.5601903796195984,299.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0681457519531,0.9990000128746032,1.0,0.4137547314167022,298.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0681457519531,0.9990000128746032,1.0,0.5601903796195984,298.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0681457519531,0.9990000128746032,1.0,2.657302141189575,292.0679626464844,285.2121887207031,293.0574951171875,287.3026123046875,293.0579528808594,299.0286865234375,292.0671081542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680070400238037,5.680044174194336,2.5965224267565645e-05,4.392977237701416,1.0,0.050000000745058,0.0,298.33758544921875,410.0,5723.2060546875,-0.0,13467.2578125,1.0,283.1499938964844,291.3531494140625,287.8513488769531,288.2239074707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1141.236083984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12312300,298.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0486755371094,0.9990000128746032,1.0,0.5319698452949524,299.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0486755371094,0.9990000128746032,1.0,0.5601898431777954,299.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0486755371094,0.9990000128746032,1.0,0.4137543439865112,298.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0486755371094,0.9990000128746032,1.0,0.5601898431777954,298.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0486755371094,0.9990000128746032,1.0,2.657299518585205,292.04852294921875,285.21734619140625,293.0361022949219,287.2923583984375,293.0365905761719,299.01812744140625,292.04766845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680065155029297,5.680038928985596,2.59653043030994e-05,4.393002033233643,1.0,0.050000000745058,0.0,298.3398742675781,410.0,5711.4423828125,-0.0,13467.2470703125,1.0,283.1499938964844,291.33453369140625,287.8397521972656,288.2113342285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1138.0260009765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
