time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312360,298.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0297546386719,0.9990000128746032,1.0,0.5319693684577942,299.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0297546386719,0.9990000128746032,1.0,0.5601893663406372,299.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0297546386719,0.9990000128746032,1.0,0.4137539267539978,298.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0297546386719,0.9990000128746032,1.0,0.5601893663406372,298.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0297546386719,0.9990000128746032,1.0,2.657297134399414,292.02960205078125,285.2223205566406,293.015380859375,287.2823486328125,293.0158386230469,299.0084228515625,292.0287780761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059909820557,5.680033683776856,2.596538251964376e-05,4.393026351928711,1.0,0.050000000745058,0.0,298.34210205078125,410.0,5699.99951171875,-0.0,13467.2373046875,1.0,283.1499938964844,291.31646728515625,287.8283996582031,288.1990051269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1134.8927001953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12312420,298.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.99371337890625,0.9990000128746032,1.0,0.531968355178833,299.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.99371337890625,0.9990000128746032,1.0,0.5601882934570312,298.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.99371337890625,0.9990000128746032,1.0,0.4137531816959381,298.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.99371337890625,0.9990000128746032,1.0,0.5601882934570312,298.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.99371337890625,0.9990000128746032,1.0,2.657292127609253,291.9935607910156,285.2317810058594,292.9758605957031,287.2630310058594,292.976318359375,298.99090576171875,291.9927978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680049419403076,5.680023670196533,2.596553713374305e-05,4.3930745124816895,1.0,0.050000000745058,0.0,298.34649658203125,410.0,5678.26953125,-0.0,13467.2177734375,1.0,283.1499938964844,291.281982421875,287.8065185546875,288.1752319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1128.8682861328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12312480,298.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.99371337890625,0.9990000128746032,1.0,0.531968355178833,299.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.99371337890625,0.9990000128746032,1.0,0.5601882934570312,298.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.99371337890625,0.9990000128746032,1.0,0.4137531816959381,298.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.99371337890625,0.9990000128746032,1.0,0.5601882934570312,298.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.99371337890625,0.9990000128746032,1.0,2.657292127609253,291.9935607910156,285.2317810058594,292.9758605957031,287.2630310058594,292.976318359375,298.99090576171875,291.9927978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680049419403076,5.680023670196533,2.596553713374305e-05,4.3930745124816895,1.0,0.050000000745058,0.0,298.34649658203125,410.0,5678.26953125,-0.0,13467.2177734375,1.0,283.1499938964844,291.281982421875,287.8065185546875,288.1752319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1128.8682861328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12312540,298.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9599609375,0.9990000128746032,1.0,0.5319674015045166,299.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9599609375,0.9990000128746032,1.0,0.5601872801780701,298.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9599609375,0.9990000128746032,1.0,0.4137524366378784,298.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9599609375,0.9990000128746032,1.0,0.5601872801780701,298.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9599609375,0.9990000128746032,1.0,2.657287359237671,291.9598083496094,285.2406616210937,292.9389038085937,287.24468994140625,292.9393615722656,298.9750366210937,291.9591064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568810986355e-05,4.393121719360352,1.0,0.050000000745058,0.0,298.35076904296875,410.0,5658.013671875,-0.0,13467.1982421875,1.0,283.1499938964844,291.2496337890625,287.7856750488281,288.1526184082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1123.1611328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12312600,298.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9599609375,0.9990000128746032,1.0,0.5319674015045166,299.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9599609375,0.9990000128746032,1.0,0.5601872801780701,298.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9599609375,0.9990000128746032,1.0,0.4137524366378784,298.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9599609375,0.9990000128746032,1.0,0.5601872801780701,298.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9599609375,0.9990000128746032,1.0,2.657287359237671,291.9598083496094,285.2406616210937,292.9389038085937,287.24468994140625,292.9393615722656,298.9750366210937,291.9591064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568810986355e-05,4.393121719360352,1.0,0.050000000745058,0.0,298.35076904296875,410.0,5658.013671875,-0.0,13467.1982421875,1.0,283.1499938964844,291.2496337890625,287.7856750488281,288.1526184082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1123.1611328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12312660,298.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9283142089844,0.9990000128746032,1.0,0.531966507434845,299.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9283142089844,0.9990000128746032,1.0,0.5601863265037537,298.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9283142089844,0.9990000128746032,1.0,0.4137517213821411,298.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9283142089844,0.9990000128746032,1.0,0.5601863265037537,298.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9283142089844,0.9990000128746032,1.0,2.657282829284668,291.9281921386719,285.2489624023437,292.9043273925781,287.22735595703125,292.9047241210937,298.9602966308594,291.9275207519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002986907959,5.680003643035889,2.596583544800524e-05,4.393167495727539,1.0,0.050000000745058,0.0,298.35498046875,410.0,5639.0693359375,-0.0,13467.1796875,1.0,283.1499938964844,291.21923828125,287.765869140625,288.131103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1117.755615234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12312720,298.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9283142089844,0.9990000128746032,1.0,0.531966507434845,299.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9283142089844,0.9990000128746032,1.0,0.5601863265037537,298.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9283142089844,0.9990000128746032,1.0,0.4137517213821411,298.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9283142089844,0.9990000128746032,1.0,0.5601863265037537,298.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9283142089844,0.9990000128746032,1.0,2.657282829284668,291.9281921386719,285.2489624023437,292.9043273925781,287.22735595703125,292.9047241210937,298.9602966308594,291.9275207519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002986907959,5.680003643035889,2.596583544800524e-05,4.393167495727539,1.0,0.050000000745058,0.0,298.35498046875,410.0,5639.0693359375,-0.0,13467.1796875,1.0,283.1499938964844,291.21923828125,287.765869140625,288.131103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1117.755615234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12312780,298.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89892578125,0.9990000128746032,1.0,0.5319655537605286,299.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.89892578125,0.9990000128746032,1.0,0.5601853728294373,298.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.89892578125,0.9990000128746032,1.0,0.4137510061264038,298.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.89892578125,0.9990000128746032,1.0,0.5601853728294373,298.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.89892578125,0.9990000128746032,1.0,2.657278060913086,291.8988037109375,285.2566833496094,292.8721008300781,287.21099853515625,292.87255859375,298.9463806152344,291.8981628417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680020332336426,5.679994106292725,2.596598096715752e-05,4.39321231842041,1.0,0.050000000745058,0.0,298.35906982421875,410.0,5621.49658203125,-0.0,13467.1611328125,1.0,283.1499938964844,291.19097900390625,287.7471923828125,288.1108093261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1112.68310546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12312840,298.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89892578125,0.9990000128746032,1.0,0.5319655537605286,299.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.89892578125,0.9990000128746032,1.0,0.5601853728294373,298.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.89892578125,0.9990000128746032,1.0,0.4137510061264038,298.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.89892578125,0.9990000128746032,1.0,0.5601853728294373,298.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.89892578125,0.9990000128746032,1.0,2.657278060913086,291.8988037109375,285.2566833496094,292.8721008300781,287.21099853515625,292.87255859375,298.9463806152344,291.8981628417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680020332336426,5.679994106292725,2.596598096715752e-05,4.39321231842041,1.0,0.050000000745058,0.0,298.35906982421875,410.0,5621.49658203125,-0.0,13467.1611328125,1.0,283.1499938964844,291.19097900390625,287.7471923828125,288.1108093261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1112.68310546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12312900,298.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8848876953125,0.9990000128746032,1.0,0.5319651365280151,299.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8848876953125,0.9990000128746032,1.0,0.560184895992279,298.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8848876953125,0.9990000128746032,1.0,0.4137506484985351,298.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8848876953125,0.9990000128746032,1.0,0.560184895992279,298.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8848876953125,0.9990000128746032,1.0,2.657275915145874,291.884765625,285.2603759765625,292.8568115234375,287.20318603515625,292.857177734375,298.9396667480469,291.8841552734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680015563964844,5.679989814758301,2.596605190774426e-05,4.393234729766846,1.0,0.050000000745058,0.0,298.3611145019531,410.0,5613.07666015625,-0.0,13467.15234375,1.0,283.1499938964844,291.1775207519531,287.7382202148437,288.10107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1110.25146484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12312960,298.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8713684082031,0.9990000128746032,1.0,0.5319646596908569,299.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8713684082031,0.9990000128746032,1.0,0.5601844191551208,298.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8713684082031,0.9990000128746032,1.0,0.4137502908706665,298.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8713684082031,0.9990000128746032,1.0,0.5601844191551208,298.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8713684082031,0.9990000128746032,1.0,2.657273769378662,291.8712463378906,285.2638854980469,292.84210205078125,287.1956481933594,292.8424072265625,298.9330749511719,291.87066650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680010795593262,5.679985046386719,2.5966122848331e-05,4.393256664276123,1.0,0.050000000745058,0.0,298.3631286621094,410.0,5605.048828125,-0.0,13467.142578125,1.0,283.1499938964844,291.1644897460937,287.7295227050781,288.0916442871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1107.89794921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12313020,298.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8458557128906,0.9990000128746032,1.0,0.5319637656211853,299.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8458557128906,0.9990000128746032,1.0,0.5601834654808044,298.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8458557128906,0.9990000128746032,1.0,0.4137496054172516,298.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8458557128906,0.9990000128746032,1.0,0.5601834654808044,298.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8458557128906,0.9990000128746032,1.0,2.657269239425659,291.84576416015625,285.2705993652344,292.814208984375,287.1813049316406,292.81451416015625,298.9202880859375,291.84521484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680001735687256,5.679975986480713,2.596626291051507e-05,4.39330005645752,1.0,0.050000000745058,0.0,298.3670959472656,410.0,5589.8740234375,-0.0,13467.125,1.0,283.1499938964844,291.1399230957031,287.7129821777344,288.0736389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1103.4312744140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12313080,298.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8458557128906,0.9990000128746032,1.0,0.5319637656211853,299.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8458557128906,0.9990000128746032,1.0,0.5601834654808044,298.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8458557128906,0.9990000128746032,1.0,0.4137496054172516,298.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8458557128906,0.9990000128746032,1.0,0.5601834654808044,298.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8458557128906,0.9990000128746032,1.0,2.657269239425659,291.84576416015625,285.2705993652344,292.814208984375,287.1813049316406,292.81451416015625,298.9202880859375,291.84521484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680001735687256,5.679975986480713,2.596626291051507e-05,4.39330005645752,1.0,0.050000000745058,0.0,298.3670959472656,410.0,5589.8740234375,-0.0,13467.125,1.0,283.1499938964844,291.1399230957031,287.7129821777344,288.0736389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1103.4312744140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12313140,298.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8222045898437,0.9990000128746032,1.0,0.5319629311561584,299.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8222045898437,0.9990000128746032,1.0,0.5601825714111328,298.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8222045898437,0.9990000128746032,1.0,0.4137489199638366,298.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8222045898437,0.9990000128746032,1.0,0.5601825714111328,298.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8222045898437,0.9990000128746032,1.0,2.657264947891236,291.8221130371094,285.2767944335937,292.78839111328125,287.16796875,292.7886657714844,298.9079895019531,291.82159423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999267578125,5.679966926574707,2.5966399334720336e-05,4.393342971801758,1.0,0.050000000745058,0.0,298.3710021972656,410.0,5575.8330078125,-0.0,13467.107421875,1.0,283.1499938964844,291.1170654296875,287.697509765625,288.05682373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1099.263671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12313200,298.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8222045898437,0.9990000128746032,1.0,0.5319629311561584,299.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8222045898437,0.9990000128746032,1.0,0.5601825714111328,298.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8222045898437,0.9990000128746032,1.0,0.4137489199638366,298.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8222045898437,0.9990000128746032,1.0,0.5601825714111328,298.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8222045898437,0.9990000128746032,1.0,2.657264947891236,291.8221130371094,285.2767944335937,292.78839111328125,287.16796875,292.7886657714844,298.9079895019531,291.82159423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999267578125,5.679966926574707,2.5966399334720336e-05,4.393342971801758,1.0,0.050000000745058,0.0,298.3710021972656,410.0,5575.8330078125,-0.0,13467.107421875,1.0,283.1499938964844,291.1170654296875,287.697509765625,288.05682373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1099.263671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12313260,298.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.9990000128746032,1.0,0.5319620370864868,299.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.9990000128746032,1.0,0.5601816773414612,298.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.9990000128746032,1.0,0.4137482643127441,298.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.9990000128746032,1.0,0.5601816773414612,298.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.9990000128746032,1.0,2.6572606563568115,291.8002319335937,285.28253173828125,292.7644958496094,287.1556396484375,292.7647705078125,298.8961486816406,291.7997741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679983615875244,5.679957866668701,2.59665357589256e-05,4.393385410308838,1.0,0.050000000745058,0.0,298.3748474121094,410.0,5562.89404296875,-0.0,13467.08984375,1.0,283.1499938964844,291.0959167480469,287.68316650390625,288.0411682128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1095.40185546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12313320,298.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.9990000128746032,1.0,0.5319620370864868,299.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.9990000128746032,1.0,0.5601816773414612,298.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.9990000128746032,1.0,0.4137482643127441,298.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.9990000128746032,1.0,0.5601816773414612,298.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.9990000128746032,1.0,2.6572606563568115,291.8002319335937,285.28253173828125,292.7644958496094,287.1556396484375,292.7647705078125,298.8961486816406,291.7997741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679983615875244,5.679957866668701,2.59665357589256e-05,4.393385410308838,1.0,0.050000000745058,0.0,298.3748474121094,410.0,5562.89404296875,-0.0,13467.08984375,1.0,283.1499938964844,291.0959167480469,287.68316650390625,288.0411682128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1095.40185546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12313380,298.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.78961181640625,0.9990000128746032,1.0,0.5319616198539734,299.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.78961181640625,0.9990000128746032,1.0,0.560181200504303,298.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.78961181640625,0.9990000128746032,1.0,0.4137479066848755,298.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.78961181640625,0.9990000128746032,1.0,0.560181200504303,298.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.78961181640625,0.9990000128746032,1.0,2.6572582721710205,291.7895202636719,285.28533935546875,292.7528076171875,287.1496276855469,292.7530822753906,298.8901672363281,291.7890930175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67997932434082,5.679953098297119,2.596660669951234e-05,4.393406867980957,1.0,0.050000000745058,0.0,298.3768310546875,410.0,5556.56787109375,-0.0,13467.0810546875,1.0,283.1499938964844,291.0855407714844,287.67608642578125,288.0334777832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1093.5048828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12313440,298.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7801208496094,0.9990000128746032,1.0,0.53196120262146,299.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7801208496094,0.9990000128746032,1.0,0.5601807832717896,298.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7801208496094,0.9990000128746032,1.0,0.4137476086616516,298.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7801208496094,0.9990000128746032,1.0,0.5601807832717896,298.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7801208496094,0.9990000128746032,1.0,2.657256364822388,291.780029296875,285.2878112792969,292.742431640625,287.1443176269531,292.7427062988281,298.8847351074219,291.77960205078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799750328063965,5.679948806762695,2.5966670364141464e-05,4.393426895141602,1.0,0.050000000745058,0.0,298.378662109375,410.0,5550.9599609375,-0.0,13467.0732421875,1.0,283.1499938964844,291.0763244628906,287.6698608398437,288.02667236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1091.825927734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12313500,298.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.77056884765625,0.9990000128746032,1.0,0.5319607853889465,299.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.77056884765625,0.9990000128746032,1.0,0.5601803064346313,298.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.77056884765625,0.9990000128746032,1.0,0.4137472808361053,298.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.77056884765625,0.9990000128746032,1.0,0.5601803064346313,298.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.77056884765625,0.9990000128746032,1.0,2.657254219055176,291.7705078125,285.2903137207031,292.7320556640625,287.1390380859375,292.7323303222656,298.87921142578125,291.77008056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679970264434815,5.679944515228272,2.5966735847759992e-05,4.3934478759765625,1.0,0.050000000745058,0.0,298.38055419921875,410.0,5545.3623046875,-0.0,13467.064453125,1.0,283.1499938964844,291.06707763671875,287.6636047363281,288.01983642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1090.1414794921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12313560,298.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7614440917969,0.9990000128746032,1.0,0.5319603681564331,299.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7614440917969,0.9990000128746032,1.0,0.5601798892021179,298.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7614440917969,0.9990000128746032,1.0,0.4137469530105591,298.69415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7614440917969,0.9990000128746032,1.0,0.5601798892021179,298.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7614440917969,0.9990000128746032,1.0,2.657252073287964,291.7613830566406,285.2926940917969,292.7221374511719,287.134033203125,292.72235107421875,298.8738098144531,291.760986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679965972900391,5.679940223693848,2.5966803150367923e-05,4.393468379974365,1.0,0.050000000745058,0.0,298.3824157714844,410.0,5540.00146484375,-0.0,13467.056640625,1.0,283.1499938964844,291.0582275390625,287.6576232910156,288.0133056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1088.5325927734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12313620,298.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74432373046875,0.9990000128746032,1.0,0.5319595336914062,299.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.74432373046875,0.9990000128746032,1.0,0.5601789951324463,298.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74432373046875,0.9990000128746032,1.0,0.4137462973594665,298.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74432373046875,0.9990000128746032,1.0,0.5601789951324463,298.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.74432373046875,0.9990000128746032,1.0,2.657248020172119,291.7442626953125,285.29718017578125,292.7034606933594,287.1247253417969,292.70367431640625,298.8633117675781,291.743896484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679957389831543,5.679931640625,2.596693411760498e-05,4.393509387969971,1.0,0.050000000745058,0.0,298.3861389160156,410.0,5529.93798828125,-0.0,13467.0390625,1.0,283.1499938964844,291.04156494140625,287.646484375,288.0010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1085.5313720703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12313680,298.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74432373046875,0.9990000128746032,1.0,0.5319595336914062,299.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.74432373046875,0.9990000128746032,1.0,0.5601789951324463,298.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74432373046875,0.9990000128746032,1.0,0.4137462973594665,298.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74432373046875,0.9990000128746032,1.0,0.5601789951324463,298.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.74432373046875,0.9990000128746032,1.0,2.657248020172119,291.7442626953125,285.29718017578125,292.7034606933594,287.1247253417969,292.70367431640625,298.8633117675781,291.743896484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679957389831543,5.679931640625,2.596693411760498e-05,4.393509387969971,1.0,0.050000000745058,0.0,298.3861389160156,410.0,5529.93798828125,-0.0,13467.0390625,1.0,283.1499938964844,291.04156494140625,287.646484375,288.0010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1085.5313720703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12313740,298.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7286376953125,0.9990000128746032,1.0,0.5319586992263794,299.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7286376953125,0.9990000128746032,1.0,0.5601781606674194,298.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7286376953125,0.9990000128746032,1.0,0.4137456715106964,298.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7286376953125,0.9990000128746032,1.0,0.5601781606674194,298.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7286376953125,0.9990000128746032,1.0,2.6572439670562744,291.72857666015625,285.30126953125,292.6863708496094,287.116455078125,292.68658447265625,298.8533630371094,291.7282409667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948806762695,5.679923057556152,2.596706508484204e-05,4.393549919128418,1.0,0.050000000745058,0.0,298.3898620605469,410.0,5520.7529296875,-0.0,13467.0224609375,1.0,283.1499938964844,291.0263366699219,287.6364440917969,287.99005126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1082.8172607421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12313800,298.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7286376953125,0.9990000128746032,1.0,0.5319586992263794,299.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7286376953125,0.9990000128746032,1.0,0.5601781606674194,298.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7286376953125,0.9990000128746032,1.0,0.4137456715106964,298.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7286376953125,0.9990000128746032,1.0,0.5601781606674194,298.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7286376953125,0.9990000128746032,1.0,2.6572439670562744,291.72857666015625,285.30126953125,292.6863708496094,287.116455078125,292.68658447265625,298.8533630371094,291.7282409667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948806762695,5.679923057556152,2.596706508484204e-05,4.393549919128418,1.0,0.050000000745058,0.0,298.3898620605469,410.0,5520.7529296875,-0.0,13467.0224609375,1.0,283.1499938964844,291.0263366699219,287.6364440917969,287.99005126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1082.8172607421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12313860,298.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142639160156,0.9990000128746032,1.0,0.5319578647613525,299.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142639160156,0.9990000128746032,1.0,0.5601772665977478,298.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142639160156,0.9990000128746032,1.0,0.4137450158596039,298.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142639160156,0.9990000128746032,1.0,0.5601772665977478,298.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142639160156,0.9990000128746032,1.0,2.6572396755218506,291.7142028808594,285.3050231933594,292.67071533203125,287.1092224121094,292.6708984375,298.8439025878906,291.7138977050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679940223693848,5.679914474487305,2.5967194233089685e-05,4.393589973449707,1.0,0.050000000745058,0.0,298.3935241699219,410.0,5512.35205078125,-0.0,13467.0068359375,1.0,283.1499938964844,291.0122985839844,287.6274719238281,287.9801330566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1080.3695068359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12313920,298.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142639160156,0.9990000128746032,1.0,0.5319578647613525,299.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142639160156,0.9990000128746032,1.0,0.5601772665977478,298.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142639160156,0.9990000128746032,1.0,0.4137450158596039,298.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142639160156,0.9990000128746032,1.0,0.5601772665977478,298.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142639160156,0.9990000128746032,1.0,2.6572396755218506,291.7142028808594,285.3050231933594,292.67071533203125,287.1092224121094,292.6708984375,298.8439025878906,291.7138977050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679940223693848,5.679914474487305,2.5967194233089685e-05,4.393589973449707,1.0,0.050000000745058,0.0,298.3935241699219,410.0,5512.35205078125,-0.0,13467.0068359375,1.0,283.1499938964844,291.0122985839844,287.6274719238281,287.9801330566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1080.3695068359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12313980,298.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7011413574219,0.9990000128746032,1.0,0.5319570899009705,299.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7011413574219,0.9990000128746032,1.0,0.560176432132721,298.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7011413574219,0.9990000128746032,1.0,0.4137443900108337,298.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7011413574219,0.9990000128746032,1.0,0.560176432132721,298.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7011413574219,0.9990000128746032,1.0,2.657235622406006,291.7010803222656,285.3084716796875,292.6564025878906,287.1029663085937,292.6566467285156,298.8349609375,291.7008056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679931640625,5.679905891418457,2.5967323381337337e-05,4.393630027770996,1.0,0.050000000745058,0.0,298.3971862792969,410.0,5504.72998046875,-0.0,13466.990234375,1.0,283.1499938964844,290.9994812011719,287.6195678710937,287.9713439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1078.19775390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12314040,298.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7011413574219,0.9990000128746032,1.0,0.5319570899009705,299.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7011413574219,0.9990000128746032,1.0,0.560176432132721,298.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7011413574219,0.9990000128746032,1.0,0.4137443900108337,298.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7011413574219,0.9990000128746032,1.0,0.560176432132721,298.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7011413574219,0.9990000128746032,1.0,2.657235622406006,291.7010803222656,285.3084716796875,292.6564025878906,287.1029663085937,292.6566467285156,298.8349609375,291.7008056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679931640625,5.679905891418457,2.5967323381337337e-05,4.393630027770996,1.0,0.050000000745058,0.0,298.3971862792969,410.0,5504.72998046875,-0.0,13466.990234375,1.0,283.1499938964844,290.9994812011719,287.6195678710937,287.9713439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1078.19775390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12314100,298.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6949768066406,0.9990000128746032,1.0,0.531956672668457,298.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6949768066406,0.9990000128746032,1.0,0.5601759552955627,298.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6949768066406,0.9990000128746032,1.0,0.4137440621852875,298.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6949768066406,0.9990000128746032,1.0,0.5601759552955627,298.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6949768066406,0.9990000128746032,1.0,2.657233715057373,291.6949157714844,285.31005859375,292.6497497558594,287.1002197265625,292.6499328613281,298.8306579589844,291.6946716308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679927825927734,5.679901599884033,2.596738704596646e-05,4.393650054931641,1.0,0.050000000745058,0.0,298.3990173339844,410.0,5501.13330078125,-0.0,13466.9814453125,1.0,283.1499938964844,290.99346923828125,287.615966796875,287.96734619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1077.2060546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12314160,298.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6891174316406,0.9990000128746032,1.0,0.5319562554359436,298.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6891174316406,0.9990000128746032,1.0,0.5601755380630493,298.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6891174316406,0.9990000128746032,1.0,0.4137437641620636,298.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6891174316406,0.9990000128746032,1.0,0.5601755380630493,298.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6891174316406,0.9990000128746032,1.0,2.657231569290161,291.6890563964844,285.31158447265625,292.64337158203125,287.0977478027344,292.6435546875,298.8265075683594,291.6888122558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679923534393311,5.679897308349609,2.5967450710595585e-05,4.393670082092285,1.0,0.050000000745058,0.0,298.4008178710937,410.0,5497.7333984375,-0.0,13466.9736328125,1.0,283.1499938964844,290.9877319335937,287.6126708984375,287.963623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1076.2791748046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12314220,298.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6781921386719,0.9990000128746032,1.0,0.5319554209709167,298.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6781921386719,0.9990000128746032,1.0,0.5601747035980225,298.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6781921386719,0.9990000128746032,1.0,0.413743108510971,298.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6781921386719,0.9990000128746032,1.0,0.5601747035980225,298.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6781921386719,0.9990000128746032,1.0,2.6572275161743164,291.6781311035156,285.3144226074219,292.6315002441406,287.093505859375,292.63165283203125,298.8186340332031,291.67791748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.67988920211792,2.596757985884324e-05,4.393710136413574,1.0,0.050000000745058,0.0,298.40447998046875,410.0,5491.39599609375,-0.0,13466.95703125,1.0,283.1499938964844,290.97705078125,287.6068725585937,287.9570617675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1074.631591796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12314280,298.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6781921386719,0.9990000128746032,1.0,0.5319554209709167,298.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6781921386719,0.9990000128746032,1.0,0.5601747035980225,298.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6781921386719,0.9990000128746032,1.0,0.413743108510971,298.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6781921386719,0.9990000128746032,1.0,0.5601747035980225,298.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6781921386719,0.9990000128746032,1.0,2.6572275161743164,291.6781311035156,285.3144226074219,292.6315002441406,287.093505859375,292.63165283203125,298.8186340332031,291.67791748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.67988920211792,2.596757985884324e-05,4.393710136413574,1.0,0.050000000745058,0.0,298.40447998046875,410.0,5491.39599609375,-0.0,13466.95703125,1.0,283.1499938964844,290.97705078125,287.6068725585937,287.9570617675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1074.631591796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12314340,298.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6682434082031,0.9990000128746032,1.0,0.5319546461105347,298.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6682434082031,0.9990000128746032,1.0,0.5601738691329956,298.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6682434082031,0.9990000128746032,1.0,0.4137424826622009,298.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6682434082031,0.9990000128746032,1.0,0.5601738691329956,298.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6682434082031,0.9990000128746032,1.0,2.657223463058472,291.668212890625,285.3170166015625,292.6206970214844,287.0903015136719,292.620849609375,298.811279296875,291.6679992675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679906368255615,5.679880619049072,2.5967707188101485e-05,4.393749713897705,1.0,0.050000000745058,0.0,298.4080810546875,410.0,5485.63671875,-0.0,13466.94140625,1.0,283.1499938964844,290.9673156738281,287.6021423339844,287.9516296386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1073.240966796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12314400,298.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6682434082031,0.9990000128746032,1.0,0.5319546461105347,298.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6682434082031,0.9990000128746032,1.0,0.5601738691329956,298.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6682434082031,0.9990000128746032,1.0,0.4137424826622009,298.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6682434082031,0.9990000128746032,1.0,0.5601738691329956,298.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6682434082031,0.9990000128746032,1.0,2.657223463058472,291.668212890625,285.3170166015625,292.6206970214844,287.0903015136719,292.620849609375,298.811279296875,291.6679992675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679906368255615,5.679880619049072,2.5967707188101485e-05,4.393749713897705,1.0,0.050000000745058,0.0,298.4080810546875,410.0,5485.63671875,-0.0,13466.94140625,1.0,283.1499938964844,290.9673156738281,287.6021423339844,287.9516296386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1073.240966796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
