time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314460,298.7550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.65924072265625,0.9990000128746032,1.0,0.5319538116455078,298.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65924072265625,0.9990000128746032,1.0,0.560172975063324,298.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.65924072265625,0.9990000128746032,1.0,0.4137418568134308,298.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.65924072265625,0.9990000128746032,1.0,0.560172975063324,298.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.65924072265625,0.9990000128746032,1.0,2.657219409942627,291.6591796875,285.31939697265625,292.6108703613281,287.0881042480469,292.61102294921875,298.804443359375,291.65899658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679898262023926,5.679872035980225,2.5967834517359734e-05,4.393789291381836,1.0,0.050000000745058,0.0,298.4117126464844,410.0,5480.412109375,-0.0,13466.9248046875,1.0,283.1499938964844,290.95849609375,287.59844970703125,287.9472961425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1072.107666015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12314520,298.7550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.65924072265625,0.9990000128746032,1.0,0.5319538116455078,298.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65924072265625,0.9990000128746032,1.0,0.560172975063324,298.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.65924072265625,0.9990000128746032,1.0,0.4137418568134308,298.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.65924072265625,0.9990000128746032,1.0,0.560172975063324,298.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.65924072265625,0.9990000128746032,1.0,2.657219409942627,291.6591796875,285.31939697265625,292.6108703613281,287.0881042480469,292.61102294921875,298.804443359375,291.65899658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679898262023926,5.679872035980225,2.5967834517359734e-05,4.393789291381836,1.0,0.050000000745058,0.0,298.4117126464844,410.0,5480.412109375,-0.0,13466.9248046875,1.0,283.1499938964844,290.95849609375,287.59844970703125,287.9472961425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1072.107666015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12314580,298.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6541442871094,0.9990000128746032,1.0,0.5319533348083496,298.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6541442871094,0.9990000128746032,1.0,0.5601724982261658,298.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6541442871094,0.9990000128746032,1.0,0.4137414991855621,298.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6541442871094,0.9990000128746032,1.0,0.5601724982261658,298.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6541442871094,0.9990000128746032,1.0,2.657217025756836,291.65411376953125,285.3207092285156,292.6054077148437,287.0872802734375,292.60552978515625,298.8005676269531,291.6539306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798930168151855,5.679867267608643,2.5967910914914683e-05,4.393813133239746,1.0,0.050000000745058,0.0,298.41387939453125,410.0,5477.46240234375,-0.0,13466.9150390625,1.0,283.1499938964844,290.9535217285156,287.5967102050781,287.9451599121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1071.5343017578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12314640,298.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.65093994140625,0.9990000128746032,1.0,0.5319530367851257,298.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.65093994140625,0.9990000128746032,1.0,0.5601721405982971,298.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.65093994140625,0.9990000128746032,1.0,0.4137412309646606,298.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.65093994140625,0.9990000128746032,1.0,0.5601721405982971,298.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.65093994140625,0.9990000128746032,1.0,2.6572155952453613,291.6509094238281,285.321533203125,292.6018981933594,287.0869140625,292.6020202636719,298.7980651855469,291.6507568359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679889678955078,5.679863929748535,2.5967961846617985e-05,4.393829345703125,1.0,0.050000000745058,0.0,298.41534423828125,410.0,5475.60205078125,-0.0,13466.908203125,1.0,283.1499938964844,290.95037841796875,287.59576416015625,287.9439697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1071.20458984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12314700,298.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6471252441406,0.9990000128746032,1.0,0.5319526195526123,298.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6471252441406,0.9990000128746032,1.0,0.5601717233657837,298.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6471252441406,0.9990000128746032,1.0,0.4137409329414367,298.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6471252441406,0.9990000128746032,1.0,0.5601717233657837,298.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6471252441406,0.9990000128746032,1.0,2.6572134494781494,291.6470947265625,285.3225402832031,292.59771728515625,287.0867004394531,292.5978698730469,298.79510498046875,291.6469116210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679885387420654,5.679859638214111,2.5968025511247103e-05,4.393848896026611,1.0,0.050000000745058,0.0,298.4171447753906,410.0,5473.37939453125,-0.0,13466.900390625,1.0,283.1499938964844,290.9466552734375,287.5948486328125,287.9427490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1070.8538818359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12314760,298.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6434326171875,0.9990000128746032,1.0,0.5319522023200989,298.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6434326171875,0.9990000128746032,1.0,0.5601713061332703,298.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6434326171875,0.9990000128746032,1.0,0.4137406051158905,298.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6434326171875,0.9990000128746032,1.0,0.5601713061332703,298.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6434326171875,0.9990000128746032,1.0,2.6572115421295166,291.6434020996094,285.3235168457031,292.5937194824219,287.08673095703125,292.5938415527344,298.792236328125,291.64324951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881095886231,5.679855346679688,2.596808917587623e-05,4.393868923187256,1.0,0.050000000745058,0.0,298.4189758300781,410.0,5471.2353515625,-0.0,13466.892578125,1.0,283.1499938964844,290.94305419921875,287.5941772460937,287.9417724609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1070.556884765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12314820,298.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63653564453125,0.9990000128746032,1.0,0.5319514274597168,298.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.63653564453125,0.9990000128746032,1.0,0.5601704120635986,298.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63653564453125,0.9990000128746032,1.0,0.4137399792671203,298.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63653564453125,0.9990000128746032,1.0,0.5601704120635986,298.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.63653564453125,0.9990000128746032,1.0,2.657207489013672,291.63653564453125,285.3253173828125,292.5862121582031,287.0875549316406,292.5863342285156,298.786865234375,291.6363830566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872989654541,5.67984676361084,2.596821832412388e-05,4.393908500671387,1.0,0.050000000745058,0.0,298.422607421875,410.0,5467.21875,-0.0,13466.8759765625,1.0,283.1499938964844,290.9363098144531,287.59356689453125,287.9406433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1070.1435546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12314880,298.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63653564453125,0.9990000128746032,1.0,0.5319514274597168,298.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.63653564453125,0.9990000128746032,1.0,0.5601704120635986,298.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63653564453125,0.9990000128746032,1.0,0.4137399792671203,298.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63653564453125,0.9990000128746032,1.0,0.5601704120635986,298.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.63653564453125,0.9990000128746032,1.0,2.657207489013672,291.63653564453125,285.3253173828125,292.5862121582031,287.0875549316406,292.5863342285156,298.786865234375,291.6363830566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872989654541,5.67984676361084,2.596821832412388e-05,4.393908500671387,1.0,0.050000000745058,0.0,298.422607421875,410.0,5467.21875,-0.0,13466.8759765625,1.0,283.1499938964844,290.9363098144531,287.59356689453125,287.9406433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1070.1435546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12314940,298.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.63018798828125,0.9990000128746032,1.0,0.5319505929946899,298.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.63018798828125,0.9990000128746032,1.0,0.5601695775985718,298.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.63018798828125,0.9990000128746032,1.0,0.4137393534183502,298.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63018798828125,0.9990000128746032,1.0,0.5601695775985718,298.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63018798828125,0.9990000128746032,1.0,2.657203435897827,291.6301574707031,285.32696533203125,292.57928466796875,287.08935546875,292.57940673828125,298.78192138671875,291.6300354003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.67983865737915,2.596834565338213e-05,4.393948554992676,1.0,0.050000000745058,0.0,298.4262390136719,410.0,5463.4775390625,-0.0,13466.859375,1.0,283.1499938964844,290.9301452636719,287.593994140625,287.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1069.95654296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12315000,298.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.63018798828125,0.9990000128746032,1.0,0.5319505929946899,298.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.63018798828125,0.9990000128746032,1.0,0.5601695775985718,298.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.63018798828125,0.9990000128746032,1.0,0.4137393534183502,298.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63018798828125,0.9990000128746032,1.0,0.5601695775985718,298.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63018798828125,0.9990000128746032,1.0,2.657203435897827,291.6301574707031,285.32696533203125,292.57928466796875,287.08935546875,292.57940673828125,298.78192138671875,291.6300354003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.67983865737915,2.596834565338213e-05,4.393948554992676,1.0,0.050000000745058,0.0,298.4262390136719,410.0,5463.4775390625,-0.0,13466.859375,1.0,283.1499938964844,290.9301452636719,287.593994140625,287.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1069.95654296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12315060,298.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6242980957031,0.9990000128746032,1.0,0.5319497585296631,298.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6242980957031,0.9990000128746032,1.0,0.5601687431335449,298.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6242980957031,0.9990000128746032,1.0,0.4137387275695801,298.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6242980957031,0.9990000128746032,1.0,0.5601687431335449,298.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6242980957031,0.9990000128746032,1.0,2.6571993827819824,291.624267578125,285.3285217285156,292.5728454589844,287.0921630859375,292.57293701171875,298.7774353027344,291.6241455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855823516846,5.679830074310303,2.5968474801629785e-05,4.393988609313965,1.0,0.050000000745058,0.0,298.42987060546875,410.0,5459.98095703125,-0.0,13466.8427734375,1.0,283.1499938964844,290.9244384765625,287.5954284667969,287.9414978027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1070.005126953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12315120,298.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6242980957031,0.9990000128746032,1.0,0.5319497585296631,298.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6242980957031,0.9990000128746032,1.0,0.5601687431335449,298.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6242980957031,0.9990000128746032,1.0,0.4137387275695801,298.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6242980957031,0.9990000128746032,1.0,0.5601687431335449,298.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6242980957031,0.9990000128746032,1.0,2.6571993827819824,291.624267578125,285.3285217285156,292.5728454589844,287.0921630859375,292.57293701171875,298.7774353027344,291.6241455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855823516846,5.679830074310303,2.5968474801629785e-05,4.393988609313965,1.0,0.050000000745058,0.0,298.42987060546875,410.0,5459.98095703125,-0.0,13466.8427734375,1.0,283.1499938964844,290.9244384765625,287.5954284667969,287.9414978027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1070.005126953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12315180,298.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6187744140625,0.9990000128746032,1.0,0.531948983669281,298.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6187744140625,0.9990000128746032,1.0,0.5601678490638733,298.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6187744140625,0.9990000128746032,1.0,0.4137380719184875,298.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6187744140625,0.9990000128746032,1.0,0.5601678490638733,298.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6187744140625,0.9990000128746032,1.0,2.6571950912475586,291.6187438964844,285.3299560546875,292.5668029785156,287.0959777832031,292.56689453125,298.7733459472656,291.61865234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679847240447998,5.679821491241455,2.596860394987744e-05,4.394028663635254,1.0,0.050000000745058,0.0,298.4335327148437,410.0,5456.66748046875,-0.0,13466.8271484375,1.0,283.1499938964844,290.91912841796875,287.597900390625,287.9434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1070.2763671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12315240,298.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6187744140625,0.9990000128746032,1.0,0.531948983669281,298.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6187744140625,0.9990000128746032,1.0,0.5601678490638733,298.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6187744140625,0.9990000128746032,1.0,0.4137380719184875,298.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6187744140625,0.9990000128746032,1.0,0.5601678490638733,298.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6187744140625,0.9990000128746032,1.0,2.6571950912475586,291.6187438964844,285.3299560546875,292.5668029785156,287.0959777832031,292.56689453125,298.7733459472656,291.61865234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679847240447998,5.679821491241455,2.596860394987744e-05,4.394028663635254,1.0,0.050000000745058,0.0,298.4335327148437,410.0,5456.66748046875,-0.0,13466.8271484375,1.0,283.1499938964844,290.91912841796875,287.597900390625,287.9434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1070.2763671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12315300,298.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6161193847656,0.9990000128746032,1.0,0.5319485664367676,298.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6161193847656,0.9990000128746032,1.0,0.5601674318313599,298.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6161193847656,0.9990000128746032,1.0,0.4137377738952636,298.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6161193847656,0.9990000128746032,1.0,0.5601674318313599,298.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6161193847656,0.9990000128746032,1.0,2.657193183898926,291.6161193847656,285.3306579589844,292.5639038085937,287.0982360839844,292.56396484375,298.7714538574219,291.6159973144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679842948913574,5.679817199707031,2.596866761450656e-05,4.394048690795898,1.0,0.050000000745058,0.0,298.43536376953125,410.0,5455.0556640625,-0.0,13466.818359375,1.0,283.1499938964844,290.9165954589844,287.5994873046875,287.94488525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1070.4931640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12315360,298.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.613525390625,0.9990000128746032,1.0,0.5319481492042542,298.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.613525390625,0.9990000128746032,1.0,0.5601670145988464,298.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.613525390625,0.9990000128746032,1.0,0.4137374460697174,298.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.613525390625,0.9990000128746032,1.0,0.5601670145988464,298.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.613525390625,0.9990000128746032,1.0,2.657191038131714,291.613525390625,285.33135986328125,292.56103515625,287.10076904296875,292.5611267089844,298.7696228027344,291.6134033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679812908172607,2.5968733098125085e-05,4.394068717956543,1.0,0.050000000745058,0.0,298.4372253417969,410.0,5453.47119140625,-0.0,13466.810546875,1.0,283.1499938964844,290.91412353515625,287.6013488769531,287.9465026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1070.7608642578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12315420,298.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6084899902344,0.9990000128746032,1.0,0.5319473147392273,298.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6084899902344,0.9990000128746032,1.0,0.5601661205291748,298.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6084899902344,0.9990000128746032,1.0,0.4137367904186249,298.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6084899902344,0.9990000128746032,1.0,0.5601661205291748,298.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6084899902344,0.9990000128746032,1.0,2.657186985015869,291.60845947265625,285.3326721191406,292.55548095703125,287.1065673828125,292.5555419921875,298.7662658691406,291.6083679199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679830551147461,5.67980432510376,2.5968862246372737e-05,4.39410924911499,1.0,0.050000000745058,0.0,298.44091796875,410.0,5450.34619140625,-0.0,13466.7939453125,1.0,283.1499938964844,290.90936279296875,287.6058044433594,287.9505615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1071.4647216796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12315480,298.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6084899902344,0.9990000128746032,1.0,0.5319473147392273,298.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6084899902344,0.9990000128746032,1.0,0.5601661205291748,298.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6084899902344,0.9990000128746032,1.0,0.4137367904186249,298.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6084899902344,0.9990000128746032,1.0,0.5601661205291748,298.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6084899902344,0.9990000128746032,1.0,2.657186985015869,291.60845947265625,285.3326721191406,292.55548095703125,287.1065673828125,292.5555419921875,298.7662658691406,291.6083679199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679830551147461,5.67980432510376,2.5968862246372737e-05,4.39410924911499,1.0,0.050000000745058,0.0,298.44091796875,410.0,5450.34619140625,-0.0,13466.7939453125,1.0,283.1499938964844,290.90936279296875,287.6058044433594,287.9505615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1071.4647216796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12315540,298.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6035461425781,0.9990000128746032,1.0,0.5319464802742004,298.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6035461425781,0.9990000128746032,1.0,0.560165286064148,298.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6035461425781,0.9990000128746032,1.0,0.4137361645698547,298.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6035461425781,0.9990000128746032,1.0,0.560165286064148,298.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6035461425781,0.9990000128746032,1.0,2.6571829319000244,291.603515625,285.3340148925781,292.54998779296875,287.1133117675781,292.550048828125,298.76324462890625,291.6034240722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821968078613,5.679795742034912,2.5968993213609792e-05,4.3941497802734375,1.0,0.050000000745058,0.0,298.4446105957031,410.0,5447.220703125,-0.0,13466.77734375,1.0,283.1499938964844,290.9047546386719,287.6112365722656,287.95562744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1072.3768310546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12315600,298.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6035461425781,0.9990000128746032,1.0,0.5319464802742004,298.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6035461425781,0.9990000128746032,1.0,0.560165286064148,298.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6035461425781,0.9990000128746032,1.0,0.4137361645698547,298.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6035461425781,0.9990000128746032,1.0,0.560165286064148,298.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6035461425781,0.9990000128746032,1.0,2.6571829319000244,291.603515625,285.3340148925781,292.54998779296875,287.1133117675781,292.550048828125,298.76324462890625,291.6034240722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821968078613,5.679795742034912,2.5968993213609792e-05,4.3941497802734375,1.0,0.050000000745058,0.0,298.4446105957031,410.0,5447.220703125,-0.0,13466.77734375,1.0,283.1499938964844,290.9047546386719,287.6112365722656,287.95562744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1072.3768310546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12315660,298.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5984802246094,0.9990000128746032,1.0,0.5319456458091736,298.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5984802246094,0.9990000128746032,1.0,0.5601643919944763,298.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5984802246094,0.9990000128746032,1.0,0.4137355089187622,298.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5984802246094,0.9990000128746032,1.0,0.5601643919944763,298.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5984802246094,0.9990000128746032,1.0,2.6571786403656006,291.59844970703125,285.3353881835937,292.54425048828125,287.12091064453125,292.5443420410156,298.8021545410156,291.59832763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679812908172607,5.6797871589660645,2.596912599983625e-05,4.394191265106201,1.0,0.050000000745058,0.0,298.4483947753906,410.0,5443.8310546875,-0.0,13466.759765625,1.0,283.1499938964844,290.9001770019531,287.61749267578125,287.9615173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1073.4586181640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12315720,298.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5984802246094,0.9990000128746032,1.0,0.5319456458091736,298.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5984802246094,0.9990000128746032,1.0,0.5601643919944763,298.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5984802246094,0.9990000128746032,1.0,0.4137355089187622,298.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5984802246094,0.9990000128746032,1.0,0.5601643919944763,298.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5984802246094,0.9990000128746032,1.0,2.6571786403656006,291.59844970703125,285.3353881835937,292.54425048828125,287.12091064453125,292.5443420410156,298.8021545410156,291.59832763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679812908172607,5.6797871589660645,2.596912599983625e-05,4.394191265106201,1.0,0.050000000745058,0.0,298.4483947753906,410.0,5443.8310546875,-0.0,13466.759765625,1.0,283.1499938964844,290.9001770019531,287.61749267578125,287.9615173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1073.4586181640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12315780,298.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5947570800781,0.9990000128746032,1.0,0.5319450497627258,298.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5947570800781,0.9990000128746032,1.0,0.5601637363433838,298.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5947570800781,0.9990000128746032,1.0,0.413735032081604,298.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5947570800781,0.9990000128746032,1.0,0.5601637363433838,298.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5947570800781,0.9990000128746032,1.0,2.657175779342652,291.5947265625,285.3363952636719,292.5400695800781,287.1264953613281,292.5401611328125,298.8172912597656,291.5946350097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679806709289551,5.679780960083008,2.5969218768295832e-05,4.394220352172852,1.0,0.050000000745058,0.0,298.4510192871094,410.0,5441.25927734375,-0.0,13466.748046875,1.0,283.1499938964844,290.8969116210937,287.6222839355469,287.9660339355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1074.294677734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12315840,298.75640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59295654296875,0.9990000128746032,1.0,0.531944751739502,298.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59295654296875,0.9990000128746032,1.0,0.5601634383201599,298.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.59295654296875,0.9990000128746032,1.0,0.4137348234653473,298.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59295654296875,0.9990000128746032,1.0,0.5601634383201599,298.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.59295654296875,0.9990000128746032,1.0,2.6571743488311768,291.5929260253906,285.3368835449219,292.5379943847656,287.12921142578125,292.5380859375,298.82275390625,291.5928039550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679803848266602,5.679778099060059,2.596926424303092e-05,4.39423418045044,1.0,0.050000000745058,0.0,298.4523010253906,410.0,5440.0048828125,-0.0,13466.7421875,1.0,283.1499938964844,290.8953552246094,287.6246337890625,287.9682922363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1074.70849609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12315900,298.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59002685546875,0.9990000128746032,1.0,0.5319443345069885,298.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59002685546875,0.9990000128746032,1.0,0.5601630210876465,298.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59002685546875,0.9990000128746032,1.0,0.4137344658374786,298.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.59002685546875,0.9990000128746032,1.0,0.5601630210876465,298.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.59002685546875,0.9990000128746032,1.0,2.6571719646453857,291.59002685546875,285.3376770019531,292.53472900390625,287.13360595703125,292.5348205566406,298.8289489746094,291.58990478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979907989502,5.679773330688477,2.596933336462825e-05,4.394256114959717,1.0,0.050000000745058,0.0,298.4543151855469,410.0,5438.00244140625,-0.0,13466.7333984375,1.0,283.1499938964844,290.8927917480469,287.62847900390625,287.97198486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1075.388916015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12315960,298.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870361328125,0.9990000128746032,1.0,0.5319438576698303,299.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870361328125,0.9990000128746032,1.0,0.5601625442504883,298.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870361328125,0.9990000128746032,1.0,0.4137341380119324,298.6803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870361328125,0.9990000128746032,1.0,0.5601625442504883,298.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870361328125,0.9990000128746032,1.0,2.657169818878174,291.5870361328125,285.3384704589844,292.5313415527344,287.13818359375,292.53143310546875,298.8336486816406,291.5868835449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797943115234375,5.679768562316895,2.59694061242044e-05,4.394278526306152,1.0,0.050000000745058,0.0,298.4563293457031,410.0,5435.9609375,-0.0,13466.724609375,1.0,283.1499938964844,290.89013671875,287.63250732421875,287.9758605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1076.1005859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12316020,298.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5808410644531,0.9990000128746032,1.0,0.5319429636001587,299.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5808410644531,0.9990000128746032,1.0,0.5601615309715271,298.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5808410644531,0.9990000128746032,1.0,0.413733422756195,298.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5808410644531,0.9990000128746032,1.0,0.5601615309715271,298.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5808410644531,0.9990000128746032,1.0,2.657165288925171,291.580810546875,285.34014892578125,292.5243530273437,287.1478576660156,292.52447509765625,298.8398742675781,291.5806884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784774780273,5.6797590255737305,2.596954982436728e-05,4.394323348999023,1.0,0.050000000745058,0.0,298.46044921875,410.0,5431.76953125,-0.0,13466.7060546875,1.0,283.1499938964844,290.8846435546875,287.6410827636719,287.984130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1077.620849609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12316080,298.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5808410644531,0.9990000128746032,1.0,0.5319429636001587,299.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5808410644531,0.9990000128746032,1.0,0.5601615309715271,298.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5808410644531,0.9990000128746032,1.0,0.413733422756195,298.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5808410644531,0.9990000128746032,1.0,0.5601615309715271,298.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5808410644531,0.9990000128746032,1.0,2.657165288925171,291.580810546875,285.34014892578125,292.5243530273437,287.1478576660156,292.52447509765625,298.8398742675781,291.5806884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784774780273,5.6797590255737305,2.596954982436728e-05,4.394323348999023,1.0,0.050000000745058,0.0,298.46044921875,410.0,5431.76953125,-0.0,13466.7060546875,1.0,283.1499938964844,290.8846435546875,287.6410827636719,287.984130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1077.620849609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12316140,298.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5744323730469,0.9990000128746032,1.0,0.5319420099258423,299.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5744323730469,0.9990000128746032,1.0,0.5601605772972107,298.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5744323730469,0.9990000128746032,1.0,0.4137326776981354,298.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5744323730469,0.9990000128746032,1.0,0.5601605772972107,298.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5744323730469,0.9990000128746032,1.0,2.657160520553589,291.57440185546875,285.3418884277344,292.5171813964844,287.158203125,292.51727294921875,298.8434753417969,291.5742492675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.5969697162508965e-05,4.394369125366211,1.0,0.050000000745058,0.0,298.4646301269531,410.0,5427.490234375,-0.0,13466.6875,1.0,283.1499938964844,290.8788757324219,287.6503295898437,287.9930725097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1079.2745361328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12316200,298.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5744323730469,0.9990000128746032,1.0,0.5319420099258423,299.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5744323730469,0.9990000128746032,1.0,0.5601605772972107,298.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5744323730469,0.9990000128746032,1.0,0.4137326776981354,298.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5744323730469,0.9990000128746032,1.0,0.5601605772972107,298.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5744323730469,0.9990000128746032,1.0,2.657160520553589,291.57440185546875,285.3418884277344,292.5171813964844,287.158203125,292.51727294921875,298.8434753417969,291.5742492675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.5969697162508965e-05,4.394369125366211,1.0,0.050000000745058,0.0,298.4646301269531,410.0,5427.490234375,-0.0,13466.6875,1.0,283.1499938964844,290.8788757324219,287.6503295898437,287.9930725097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1079.2745361328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12316260,298.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.56787109375,0.9990000128746032,1.0,0.5319410562515259,299.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56787109375,0.9990000128746032,1.0,0.5601595640182495,298.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.56787109375,0.9990000128746032,1.0,0.413731962442398,298.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.56787109375,0.9990000128746032,1.0,0.5601595640182495,298.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.56787109375,0.9990000128746032,1.0,2.657155752182007,291.56787109375,285.3436279296875,292.5098571777344,287.16925048828125,292.50994873046875,298.8456726074219,291.5677185058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765701293945,5.679739475250244,2.596984631964005e-05,4.394415378570557,1.0,0.050000000745058,0.0,298.4688415527344,410.0,5423.18212890625,-0.0,13466.66796875,1.0,283.1499938964844,290.8729553222656,287.66021728515625,288.0026550292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1081.052490234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12316320,298.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.56787109375,0.9990000128746032,1.0,0.5319410562515259,299.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56787109375,0.9990000128746032,1.0,0.5601595640182495,298.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.56787109375,0.9990000128746032,1.0,0.413731962442398,298.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.56787109375,0.9990000128746032,1.0,0.5601595640182495,298.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.56787109375,0.9990000128746032,1.0,2.657155752182007,291.56787109375,285.3436279296875,292.5098571777344,287.16925048828125,292.50994873046875,298.8456726074219,291.5677185058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765701293945,5.679739475250244,2.596984631964005e-05,4.394415378570557,1.0,0.050000000745058,0.0,298.4688415527344,410.0,5423.18212890625,-0.0,13466.66796875,1.0,283.1499938964844,290.8729553222656,287.66021728515625,288.0026550292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1081.052490234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12316380,298.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5613098144531,0.9990000128746032,1.0,0.5319401621818542,299.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5613098144531,0.9990000128746032,1.0,0.5601586103439331,298.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5613098144531,0.9990000128746032,1.0,0.4137312173843384,298.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5613098144531,0.9990000128746032,1.0,0.5601586103439331,298.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5613098144531,0.9990000128746032,1.0,2.657151222229004,291.561279296875,285.34539794921875,292.50250244140625,287.1809387207031,292.50262451171875,298.8470458984375,291.5611267089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679755687713623,5.679729461669922,2.5969995476771143e-05,4.3944621086120605,1.0,0.050000000745058,0.0,298.4730834960937,410.0,5418.90234375,-0.0,13466.6494140625,1.0,283.1499938964844,290.8669738769531,287.6707763671875,288.012939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1082.970458984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12316440,298.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5613098144531,0.9990000128746032,1.0,0.5319401621818542,299.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5613098144531,0.9990000128746032,1.0,0.5601586103439331,298.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5613098144531,0.9990000128746032,1.0,0.4137312173843384,298.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5613098144531,0.9990000128746032,1.0,0.5601586103439331,298.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5613098144531,0.9990000128746032,1.0,2.657151222229004,291.561279296875,285.34539794921875,292.50250244140625,287.1809387207031,292.50262451171875,298.8470458984375,291.5611267089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679755687713623,5.679729461669922,2.5969995476771143e-05,4.3944621086120605,1.0,0.050000000745058,0.0,298.4730834960937,410.0,5418.90234375,-0.0,13466.6494140625,1.0,283.1499938964844,290.8669738769531,287.6707763671875,288.012939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1082.970458984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12316500,298.7702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5580139160156,0.9990000128746032,1.0,0.531939685344696,299.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5580139160156,0.9990000128746032,1.0,0.5601580739021301,298.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5580139160156,0.9990000128746032,1.0,0.4137308597564697,298.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5580139160156,0.9990000128746032,1.0,0.5601580739021301,298.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5580139160156,0.9990000128746032,1.0,2.657148838043213,291.5579833984375,285.3462829589844,292.4988708496094,287.18707275390625,292.4989624023437,298.8475341796875,291.557861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679750919342041,5.67972469329834,2.597007005533669e-05,4.394484996795654,1.0,0.050000000745058,0.0,298.4751892089844,410.0,5416.7890625,-0.0,13466.6396484375,1.0,283.1499938964844,290.86395263671875,287.6763000488281,288.018310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1083.9757080078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
